time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976720,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.0001030256826197,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,0.0001084910400095,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,8.013112528715283e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001084910254576,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0005146340699866,285.7593688964844,294.1499938964844,292.04998779296875,291.6158142089844,295.80865478515625,292.0500793457031,287.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977578349411,1.7292910214905532e-08,0.0010977406054735,-0.0443227030336856,0.0,0.0,0.0,-0.0133857512846589,60.0,8.981130599975586,-0.0,-8.215888414042638e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,9.876412514131516e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.000104003411252,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,7.681658462388441e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.0001040033967001,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0004933467134833,285.7701416015625,294.1499938964844,292.04998779296875,291.6300048828125,295.7387390136719,292.050048828125,287.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523407254368,1.1983018133321366e-08,0.0010523287346586,-0.0304373335093259,0.0,0.0,0.0,-0.0107533717527985,60.0,8.710326194763184,-0.0,-7.550259084609935e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,9.876412514131516e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.000104003411252,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,7.681658462388441e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.0001040033967001,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0004933467134833,285.7701416015625,294.1499938964844,292.04998779296875,291.6300048828125,295.7387390136719,292.050048828125,287.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523407254368,1.1983018133321366e-08,0.0010523287346586,-0.0304373335093259,0.0,0.0,0.0,-0.0107533717527985,60.0,8.710326194763184,-0.0,-7.550259084609935e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,9.739720553625376e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0001025639794534,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,7.575342169729993e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0001025639649014,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0004865186929237,285.7753601074219,294.1499938964844,292.04998779296875,291.6367492675781,295.7056884765625,292.050048828125,287.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377755388617,1.0279896045517493e-08,0.0010377652943134,-0.0259796176105737,0.0,0.0,0.0,-0.0099090598523616,60.0,8.598737716674805,-0.0,-7.34270955149441e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,9.60123652475886e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,0.0001011056738207,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,7.467631803592667e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.0001011056592687,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,0.0004796011489816,285.78057861328125,294.1499938964844,292.04998779296875,291.6432800292969,295.6724548339844,292.050048828125,287.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230148909613,8.554469133059683e-09,0.0010230063926428,-0.0214619692414999,0.0,0.0,0.0,-0.0090536680072546,60.0,8.484405517578125,-0.0,-7.135388102597062e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,9.479597792960703e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,9.982475603464992e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,7.373023981926963e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,9.982474148273468e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0004735250258818,285.7908630371094,294.1499938964844,292.04998779296875,291.6556396484375,295.6083679199219,292.0500183105469,287.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100536746904,7.038946314708028e-09,0.0010100466897711,-0.0174928270280361,0.0,0.0,0.0,-0.0083023551851511,60.0,8.346309661865234,-0.0,-6.95573447728748e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,9.479597792960703e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,9.982475603464992e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,7.373023981926963e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,9.982474148273468e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0004735250258818,285.7908630371094,294.1499938964844,292.04998779296875,291.6556396484375,295.6083679199219,292.0500183105469,287.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100536746904,7.038946314708028e-09,0.0010100466897711,-0.0174928270280361,0.0,0.0,0.0,-0.0083023551851511,60.0,8.346309661865234,-0.0,-6.95573447728748e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,9.45136125665158e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,9.952741675078868e-05,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,7.351062231464311e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.952740219887346e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0004721145960502,285.8011474609375,294.1499938964844,292.04998779296875,291.6670227050781,295.545166015625,292.0500183105469,287.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070367716252,6.6871317372374506e-09,0.0010070300195366,-0.0165713131427764,0.0,0.0,0.0,-0.0081279035657644,60.0,8.265411376953125,-0.0,-6.914358152698696e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,9.45136125665158e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,9.952741675078868e-05,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,7.351062231464311e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.952740219887346e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0004721145960502,285.8011474609375,294.1499938964844,292.04998779296875,291.6670227050781,295.545166015625,292.0500183105469,287.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070367716252,6.6871317372374506e-09,0.0010070300195366,-0.0165713131427764,0.0,0.0,0.0,-0.0081279035657644,60.0,8.265411376953125,-0.0,-6.914358152698696e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,9.528138616587968e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0001003359138849,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,7.410778198391199e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.000100335899333,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0004759497824124,285.8114929199219,294.1499938964844,292.04998779296875,291.67742919921875,295.4827575683594,292.0500183105469,287.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152161121368,7.643690125291869e-09,0.0010152084287256,-0.0190767627209424,0.0,0.0,0.0,-0.0086021050810813,60.0,8.269567489624023,-0.0,-7.02714899603052e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,9.528138616587968e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0001003359138849,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,7.410778198391199e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.000100335899333,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0004759497824124,285.8114929199219,294.1499938964844,292.04998779296875,291.67742919921875,295.4827575683594,292.0500183105469,287.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152161121368,7.643690125291869e-09,0.0010152084287256,-0.0190767627209424,0.0,0.0,0.0,-0.0086021050810813,60.0,8.269567489624023,-0.0,-7.02714899603052e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,9.680665971245617e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,0.0001019421033561,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,7.529410504503176e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0001019420888042,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,0.0004835688159801,285.822021484375,294.1499938964844,292.04998779296875,291.68682861328125,295.420654296875,292.0500183105469,287.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314669925719,9.544046442044872e-09,0.0010314574465155,-0.0240531470626592,0.0,0.0,0.0,-0.0095441890880465,60.0,8.344491958618164,-0.0,-7.2539314999176e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,9.680665971245617e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,0.0001019421033561,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,7.529410504503176e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0001019420888042,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,0.0004835688159801,285.822021484375,294.1499938964844,292.04998779296875,291.68682861328125,295.420654296875,292.0500183105469,287.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314669925719,9.544046442044872e-09,0.0010314574465155,-0.0240531470626592,0.0,0.0,0.0,-0.0095441890880465,60.0,8.344491958618164,-0.0,-7.2539314999176e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,9.761004184838384e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.0001027881007757,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,7.591895700898021e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0001027880934998,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0004875818849541,285.8273620605469,294.1499938964844,292.04998779296875,291.691162109375,295.3896179199219,292.0500183105469,287.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400305036455,1.054501019837062e-08,0.0010400200262665,-0.0266736410558223,0.0,0.0,0.0,-0.010040427558124,60.0,8.391212463378906,-0.0,-7.374828925321708e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,9.847186447586864e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0001036956455209,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,7.658926188014448e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.000103695630969,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.0,0.0,0.0004918868653476,285.8327331542969,294.1499938964844,292.04998779296875,291.6952209472656,295.3586120605469,292.0500183105469,287.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492086876183,1.1618782380651282e-08,0.0010491970460861,-0.0294841509312391,0.0,0.0,0.0,-0.0105727184563875,60.0,8.445371627807617,-0.0,-7.505630605919579e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,0.000100045777799,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0001053530504577,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,7.7813419920858e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0001053530359058,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,0.0004997489158995,285.8435974121094,294.1499938964844,292.04998779296875,291.7025756835937,295.2968139648437,292.0500183105469,287.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659837862476,1.357982082339504e-08,0.001065970165655,-0.0346151702105999,0.0,0.0,0.0,-0.0115449111908674,60.0,8.551470756530762,-0.0,-7.747478036890244e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,0.000100045777799,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0001053530504577,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,7.7813419920858e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0001053530359058,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,0.0004997489158995,285.8435974121094,294.1499938964844,292.04998779296875,291.7025756835937,295.2968139648437,292.0500183105469,287.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659837862476,1.357982082339504e-08,0.001065970165655,-0.0346151702105999,0.0,0.0,0.0,-0.0115449111908674,60.0,8.551470756530762,-0.0,-7.747478036890244e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,0.0001013032306218,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001066772092599,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,7.87914395914413e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.000106677194708,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0005060301045887,285.8546142578125,294.1499938964844,292.04998779296875,291.7088317871094,295.23553466796875,292.0500183105469,287.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793881956487,1.5146582654779195e-08,0.0010793730616569,-0.0387126579880714,0.0,0.0,0.0,-0.012321650981903,60.0,8.646368980407715,-0.0,-7.943452828840236e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,0.0001013032306218,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001066772092599,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,7.87914395914413e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.000106677194708,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0005060301045887,285.8546142578125,294.1499938964844,292.04998779296875,291.7088317871094,295.23553466796875,292.0500183105469,287.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793881956487,1.5146582654779195e-08,0.0010793730616569,-0.0387126579880714,0.0,0.0,0.0,-0.012321650981903,60.0,8.646368980407715,-0.0,-7.943452828840236e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.000102245096059,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,0.000107669038698,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,7.952399755595252e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.0001076690241461,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0005107349716126,285.8656921386719,294.1499938964844,292.04998779296875,291.7140197753906,295.1748352050781,292.04998779296875,287.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894257575273,1.6320138129799492e-08,0.0010894094593822,-0.0417805686593055,0.0,0.0,0.0,-0.0129034398123621,60.0,8.725149154663086,-0.0,-8.09184541594732e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.000102245096059,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,0.000107669038698,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,7.952399755595252e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.0001076690241461,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0005107349716126,285.8656921386719,294.1499938964844,292.04998779296875,291.7140197753906,295.1748352050781,292.04998779296875,287.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894257575273,1.6320138129799492e-08,0.0010894094593822,-0.0417805686593055,0.0,0.0,0.0,-0.0129034398123621,60.0,8.725149154663086,-0.0,-8.09184541594732e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,0.0001028898986987,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.0001083480456145,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,8.002551476238295e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.0001083480310626,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,0.0005139558925293,285.8768310546875,294.1499938964844,292.04998779296875,291.71807861328125,295.1151428222656,292.04998779296875,287.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962937958538,1.712355768290763e-08,0.0010962766828015,-0.0438802056014537,0.0,0.0,0.0,-0.0133017152547836,60.0,8.781976699829102,-0.0,-8.194226808200258e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,0.0001028898986987,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.0001083480456145,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,8.002551476238295e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.0001083480310626,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,0.0005139558925293,285.8768310546875,294.1499938964844,292.04998779296875,291.71807861328125,295.1151428222656,292.04998779296875,287.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962937958538,1.712355768290763e-08,0.0010962766828015,-0.0438802056014537,0.0,0.0,0.0,-0.0133017152547836,60.0,8.781976699829102,-0.0,-8.194226808200258e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.0001032084619509,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,0.0001086835036403,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,8.027328294701874e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0001086834963643,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0005155471735633,285.8824157714844,294.1499938964844,292.04998779296875,291.7196960449219,295.0853271484375,292.04998779296875,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996796190738,1.7520477513244262e-08,0.0010996621567755,-0.044917307794094,0.0,0.0,0.0,-0.0134984431788325,60.0,8.809535026550293,-0.0,-8.245045535204555e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,0.0001034279703162,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,0.0001089146608137,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,8.044401329243556e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0001089146462618,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.000516643631272,285.88800048828125,294.1499938964844,292.04998779296875,291.72100830078125,295.0557556152344,292.04998779296875,287.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020232923328,1.7793990281234073e-08,0.0011020054807886,-0.0456318706274032,0.0,0.0,0.0,-0.0136340577155351,60.0,8.83095932006836,-0.0,-8.280154162321196e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.00010344311886,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0001089306097128,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,8.045579306781292e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,0.0001089305951609,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,0.0005167193012312,285.8991394042969,294.1499938964844,292.04998779296875,291.7228088378906,294.9978332519531,292.04998779296875,287.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7812846309084307e-08,0.001102166250348,-0.0456811264157295,0.0,0.0,0.0,-0.0136434035375714,60.0,8.845149040222168,-0.0,-8.282577113050139e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.00010344311886,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0001089306097128,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,8.045579306781292e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,0.0001089305951609,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,0.0005167193012312,285.8991394042969,294.1499938964844,292.04998779296875,291.7228088378906,294.9978332519531,292.04998779296875,287.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7812846309084307e-08,0.001102166250348,-0.0456811264157295,0.0,0.0,0.0,-0.0136434035375714,60.0,8.845149040222168,-0.0,-8.282577113050139e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,0.0001033307053148,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0001088122371584,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,8.036836516112089e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,0.0001088122298824,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.000516157830134,285.9102478027344,294.1499938964844,292.04998779296875,291.723388671875,294.9419860839844,292.04998779296875,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009837035089,1.7672766361442882e-08,0.00110096600838,-0.0453151762485504,0.0,0.0,0.0,-0.0135739473626017,60.0,8.837042808532715,-0.0,-8.264584749895222e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,0.0001033307053148,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0001088122371584,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,8.036836516112089e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,0.0001088122298824,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.000516157830134,285.9102478027344,294.1499938964844,292.04998779296875,291.723388671875,294.9419860839844,292.04998779296875,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009837035089,1.7672766361442882e-08,0.00110096600838,-0.0453151762485504,0.0,0.0,0.0,-0.0135739473626017,60.0,8.837042808532715,-0.0,-8.264584749895222e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,0.000103227852378,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001087039272533,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522277832031,0.0,0.0,8.028836600715294e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0001087039199774,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0005156440311111,285.9213256835937,294.1499938964844,292.04998779296875,291.723388671875,294.8866271972656,292.04998779296875,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998878860846,1.7544593333695957e-08,0.001099870307371,-0.0449803136289119,0.0,0.0,0.0,-0.0135104078799486,60.0,8.828266143798828,-0.0,-8.248137817190584e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,0.000103227852378,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001087039272533,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522277832031,0.0,0.0,8.028836600715294e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0001087039199774,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0005156440311111,285.9213256835937,294.1499938964844,292.04998779296875,291.723388671875,294.8866271972656,292.04998779296875,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998878860846,1.7544593333695957e-08,0.001099870307371,-0.0449803136289119,0.0,0.0,0.0,-0.0135104078799486,60.0,8.828266143798828,-0.0,-8.248137817190584e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0001031490392051,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0001086209304048,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,8.022706606425345e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,0.0001086209231289,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0005152503727003,285.9324035644531,294.1499938964844,292.04998779296875,291.723388671875,294.8322448730469,292.04998779296875,287.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990476002916,1.7446371458618163e-08,0.0010990301379933,-0.0447236895561218,0.0,0.0,0.0,-0.0134617136791348,60.0,8.815925598144531,-0.0,-8.235545578827441e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0001031490392051,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0001086209304048,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,8.022706606425345e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,0.0001086209231289,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0005152503727003,285.9324035644531,294.1499938964844,292.04998779296875,291.723388671875,294.8322448730469,292.04998779296875,287.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990476002916,1.7446371458618163e-08,0.0010990301379933,-0.0447236895561218,0.0,0.0,0.0,-0.0134617136791348,60.0,8.815925598144531,-0.0,-8.235545578827441e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001031191277434,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0001085894327843,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673645019531,0.0,0.0,8.020379755180329e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,0.0001085894255083,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,0.0005151009536348,285.9379272460937,294.1499938964844,292.04998779296875,291.723388671875,294.8054504394531,292.04998779296875,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098730484955,1.7409098163057024e-08,0.001098713139072,-0.0446262992918491,0.0,0.0,0.0,-0.013443243689835,60.0,8.809221267700195,-0.0,-8.230769310557663e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,0.0001030938365147,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,0.0001085628027794,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,8.018413063837215e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.0001085627882275,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0005149746430106,285.9434509277344,294.1499938964844,292.04998779296875,291.723388671875,294.7789001464844,292.04998779296875,287.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984609834849,1.7377574934585027e-08,0.001098443637602,-0.0445439405739307,0.0,0.0,0.0,-0.0134276179596781,60.0,8.802566528320312,-0.0,-8.226731296190337e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0001030541825457,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0001085210387827,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,8.015328785404563e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0001085210315068,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0005147765623405,285.9544982910156,294.1499938964844,292.04998779296875,291.723388671875,294.7264099121094,292.04998779296875,287.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980361839756,1.7328147805528715e-08,0.0010980188380926,-0.0444147959351539,0.0,0.0,0.0,-0.0134031036868691,60.0,8.78952407836914,-0.0,-8.220401781500186e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0001030541825457,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0001085210387827,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,8.015328785404563e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0001085210315068,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0005147765623405,285.9544982910156,294.1499938964844,292.04998779296875,291.723388671875,294.7264099121094,292.04998779296875,287.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980361839756,1.7328147805528715e-08,0.0010980188380926,-0.0444147959351539,0.0,0.0,0.0,-0.0134031036868691,60.0,8.78952407836914,-0.0,-8.220401781500186e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,0.0001030457642627,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0001085121766664,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,8.014673949219286e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,0.0001085121621144,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.0005147344782017,285.9654846191406,294.1499938964844,292.04998779296875,291.723388671875,294.6761169433594,292.04998779296875,287.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979468934237,1.731764420753734e-08,0.0010979295475408,-0.0443873517215251,0.0,0.0,0.0,-0.0133978994563221,60.0,8.777945518493652,-0.0,-8.219057434644128e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,0.0001030457642627,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0001085121766664,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,8.014673949219286e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,0.0001085121621144,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.0005147344782017,285.9654846191406,294.1499938964844,292.04998779296875,291.723388671875,294.6761169433594,292.04998779296875,287.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979468934237,1.731764420753734e-08,0.0010979295475408,-0.0443873517215251,0.0,0.0,0.0,-0.0133978994563221,60.0,8.777945518493652,-0.0,-8.219057434644128e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
