time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979060,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001030376224662,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0001085035983123,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,8.014040213311091e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,0.0001085035910364,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.0005146938492543,285.9764709472656,294.1499938964844,292.04998779296875,291.723388671875,294.6260986328125,292.04998779296875,287.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097859814763,1.730748699912965e-08,0.0010978425852954,-0.0443608127534389,0.0,0.0,0.0,-0.0133928628638386,60.0,8.766555786132812,-0.0,-8.217757141437687e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001030376224662,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0001085035983123,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,8.014040213311091e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,0.0001085035910364,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.0005146938492543,285.9764709472656,294.1499938964844,292.04998779296875,291.723388671875,294.6260986328125,292.04998779296875,287.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097859814763,1.730748699912965e-08,0.0010978425852954,-0.0443608127534389,0.0,0.0,0.0,-0.0133928628638386,60.0,8.766555786132812,-0.0,-8.217757141437687e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.0001030451749102,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.000108511550934,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,8.014628110686317e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.000108511543658,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0005147315678186,285.9874267578125,294.1499938964844,292.04998779296875,291.723388671875,294.5765380859375,292.04998779296875,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979396756738,1.7316883926810078e-08,0.0010979223297908,-0.0443853661417961,0.0,0.0,0.0,-0.0133975185453891,60.0,8.75571346282959,-0.0,-8.21896009028933e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.0001030451749102,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.000108511550934,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,8.014628110686317e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.000108511543658,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0005147315678186,285.9874267578125,294.1499938964844,292.04998779296875,291.723388671875,294.5765380859375,292.04998779296875,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979396756738,1.7316883926810078e-08,0.0010979223297908,-0.0443853661417961,0.0,0.0,0.0,-0.0133975185453891,60.0,8.75571346282959,-0.0,-8.21896009028933e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,0.0001030621860991,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,0.0001085294716176,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,8.015950879780576e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,0.0001085294570657,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,0.0005148165510036,285.9928894042969,294.1499938964844,292.04998779296875,291.723388671875,294.5530090332031,292.04998779296875,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981210507452,1.7338077640260963e-08,0.0010981038212776,-0.0444407425820827,0.0,0.0,0.0,-0.0134080257266759,60.0,8.751276969909668,-0.0,-8.221673652997198e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,0.0001030725616146,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,0.00010854039283,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,8.016757783479989e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.000108540385554,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0005148683558218,285.9983825683594,294.1499938964844,292.04998779296875,291.723388671875,294.5288391113281,292.04998779296875,287.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982336243614,1.735099885991076e-08,0.0010982162784785,-0.0444745011627674,0.0,0.0,0.0,-0.0134144416078925,60.0,8.74638843536377,-0.0,-8.223327796486046e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,0.0001031071224133,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,0.00010857678717,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,8.01944624981843e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,0.000108576779894,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.000515040999744,286.0093078613281,294.1499938964844,292.04998779296875,291.723388671875,294.4814147949219,292.04998779296875,287.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985999833792,1.7394048867913625e-08,0.0010985826374962,-0.0445869825780391,0.0,0.0,0.0,-0.0134357744827866,60.0,8.737449645996094,-0.0,-8.228841608115547e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,0.0001031071224133,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,0.00010857678717,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,8.01944624981843e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,0.000108576779894,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.000515040999744,286.0093078613281,294.1499938964844,292.04998779296875,291.723388671875,294.4814147949219,292.04998779296875,287.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985999833792,1.7394048867913625e-08,0.0010985826374962,-0.0445869825780391,0.0,0.0,0.0,-0.0134357744827866,60.0,8.737449645996094,-0.0,-8.228841608115547e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0001031525607686,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,0.0001086246338672,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,8.022980182431638e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0001086246265913,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,0.0005152680096216,286.02020263671875,294.1499938964844,292.04998779296875,291.723388671875,294.4351501464844,292.04998779296875,287.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990840382874,1.7450650702244275e-08,0.0010990665759891,-0.0447348691523075,0.0,0.0,0.0,-0.0134638343006372,60.0,8.72935676574707,-0.0,-8.236094117819449e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0001031525607686,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,0.0001086246338672,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,8.022980182431638e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0001086246265913,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,0.0005152680096216,286.02020263671875,294.1499938964844,292.04998779296875,291.723388671875,294.4351501464844,292.04998779296875,287.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990840382874,1.7450650702244275e-08,0.0010990665759891,-0.0447348691523075,0.0,0.0,0.0,-0.0134638343006372,60.0,8.72935676574707,-0.0,-8.236094117819449e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,0.0001032026484608,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,0.000108677377284,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,8.026875730138272e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.000108677370008,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,0.0005155181861482,286.0310974121094,294.1499938964844,292.04998779296875,291.723388671875,294.38946533203125,292.04998779296875,287.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099617453292,1.7513047012585048e-08,0.0010995998745784,-0.0448978915810585,0.0,0.0,0.0,-0.0134947663173079,60.0,8.72162914276123,-0.0,-8.2440926973959e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,0.0001032026484608,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,0.000108677377284,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,8.026875730138272e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.000108677370008,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,0.0005155181861482,286.0310974121094,294.1499938964844,292.04998779296875,291.723388671875,294.38946533203125,292.04998779296875,287.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099617453292,1.7513047012585048e-08,0.0010995998745784,-0.0448978915810585,0.0,0.0,0.0,-0.0134947663173079,60.0,8.72162914276123,-0.0,-8.2440926973959e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001032615109579,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,0.0001087393684429,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,8.031453762669116e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0001087393611669,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,0.0005158122512511,286.0419616699219,294.1499938964844,292.04998779296875,291.723388671875,294.34539794921875,292.04998779296875,287.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100244699046,1.7586385681056527e-08,0.001100227003917,-0.0450895018875598,0.0,0.0,0.0,-0.0135311232879757,60.0,8.7146577835083,-0.0,-8.253498862131894e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001032615109579,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,0.0001087393684429,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,8.031453762669116e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0001087393611669,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,0.0005158122512511,286.0419616699219,294.1499938964844,292.04998779296875,291.723388671875,294.34539794921875,292.04998779296875,287.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100244699046,1.7586385681056527e-08,0.001100227003917,-0.0450895018875598,0.0,0.0,0.0,-0.0135311232879757,60.0,8.7146577835083,-0.0,-8.253498862131894e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0001032909131026,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,0.0001087703276425,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,8.033740596147254e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0001087703130906,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0005159591091796,286.0473937988281,294.1499938964844,292.04998779296875,291.723388671875,294.3233947753906,292.04998779296875,287.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005586711689,1.762300883001444e-08,0.0011005410924553,-0.0451851822435855,0.0,0.0,0.0,-0.0135492831468582,60.0,8.711181640625,-0.0,-8.25819839178621e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0001033215376082,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0001088025746867,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,8.036122744670138e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,0.0001088025674107,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.0005161120789125,286.0528259277344,294.1499938964844,292.04998779296875,291.723388671875,294.3017272949219,292.04998779296875,287.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.7661164974924762e-08,0.0011008670553565,-0.0452848672866821,0.0,0.0,0.0,-0.013568197377026,60.0,8.707813262939453,-0.0,-8.26309545232107e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,0.0001033839289448,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0001088682765839,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,8.040975080803037e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,0.000108868262032,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.000516423722729,286.06365966796875,294.1499938964844,292.04998779296875,291.723388671875,294.2589416503906,292.04998779296875,287.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067252606153,60.0,8.701189994812012,-0.0,-8.273075735587555e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,0.0001033839289448,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0001088682765839,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,8.040975080803037e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,0.000108868262032,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.000516423722729,286.06365966796875,294.1499938964844,292.04998779296875,291.723388671875,294.2589416503906,292.04998779296875,287.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067252606153,60.0,8.701189994812012,-0.0,-8.273075735587555e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,0.0001034452288877,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0001089328288799,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,8.045743015827611e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001089328143279,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0005167299532331,286.0744323730469,294.1499938964844,292.04998779296875,291.723388671875,294.21807861328125,292.04998779296875,287.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022017570212,1.7815260378029052e-08,0.001102183945477,-0.0456874407827854,0.0,0.0,0.0,-0.0136445853859186,60.0,8.694623947143555,-0.0,-8.282888330768402e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,0.0001034452288877,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0001089328288799,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,8.045743015827611e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001089328143279,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0005167299532331,286.0744323730469,294.1499938964844,292.04998779296875,291.723388671875,294.21807861328125,292.04998779296875,287.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022017570212,1.7815260378029052e-08,0.001102183945477,-0.0456874407827854,0.0,0.0,0.0,-0.0136445853859186,60.0,8.694623947143555,-0.0,-8.282888330768402e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001035094173857,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0001090004225261,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,8.050735050346702e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001090004152501,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0005170506192371,286.0852355957031,294.1499938964844,292.04998779296875,291.723388671875,294.176513671875,292.04998779296875,287.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028859298676,1.789523196293885e-08,0.0011028681183233,-0.0458963550627231,0.0,0.0,0.0,-0.0136842317879199,60.0,8.688122749328613,-0.0,-8.293169173612115e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001035094173857,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0001090004225261,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,8.050735050346702e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001090004152501,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0005170506192371,286.0852355957031,294.1499938964844,292.04998779296875,291.723388671875,294.176513671875,292.04998779296875,287.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028859298676,1.789523196293885e-08,0.0011028681183233,-0.0458963550627231,0.0,0.0,0.0,-0.0136842317879199,60.0,8.688122749328613,-0.0,-8.293169173612115e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001035658642649,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0001090598670998,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,8.055126090766862e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,0.0001090598598239,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.0005173325771465,286.0959777832031,294.1499938964844,292.04998779296875,291.723388671875,294.13653564453125,292.04998779296875,287.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034867493435,1.7965556153853868e-08,0.001103468821384,-0.0460800640285015,0.0,0.0,0.0,-0.0137190921232104,60.0,8.681283950805664,-0.0,-8.302215803723811e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001035658642649,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0001090598670998,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,8.055126090766862e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,0.0001090598598239,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.0005173325771465,286.0959777832031,294.1499938964844,292.04998779296875,291.723388671875,294.13653564453125,292.04998779296875,287.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034867493435,1.7965556153853868e-08,0.001103468821384,-0.0460800640285015,0.0,0.0,0.0,-0.0137190921232104,60.0,8.681283950805664,-0.0,-8.302215803723811e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001035954628605,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0001090910300263,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,8.057427476160228e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,0.0001090910227503,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,0.0005174804246053,286.10137939453125,294.1499938964844,292.04998779296875,291.723388671875,294.1163635253906,292.04998779296875,287.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038014199584,1.80024279927693e-08,0.0011037833755835,-0.0461763814091682,0.0,0.0,0.0,-0.0137373674660921,60.0,8.677924156188965,-0.0,-8.306960097570484e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0001036221656249,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,0.0001091191516024,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,8.059504762059078e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.0001091191443265,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,0.0005176138365641,286.10675048828125,294.1499938964844,292.04998779296875,291.723388671875,294.09649658203125,292.04998779296875,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.803569560365759e-08,0.0011040678946301,-0.0462632812559604,0.0,0.0,0.0,-0.0137538593262434,60.0,8.674409866333008,-0.0,-8.311242538638909e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0001036718604154,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0001091714802896,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,8.063369750743732e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0001091714730137,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0005178620340302,286.11749267578125,294.1499938964844,292.04998779296875,291.723388671875,294.0571594238281,292.04998779296875,287.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097603415867525e-08,0.001104598515667,-0.0464249923825264,0.0,0.0,0.0,-0.0137845566496253,60.0,8.667182922363281,-0.0,-8.319214828134136e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0001036718604154,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0001091714802896,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,8.063369750743732e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0001091714730137,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0005178620340302,286.11749267578125,294.1499938964844,292.04998779296875,291.723388671875,294.0571594238281,292.04998779296875,287.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097603415867525e-08,0.001104598515667,-0.0464249923825264,0.0,0.0,0.0,-0.0137845566496253,60.0,8.667182922363281,-0.0,-8.319214828134136e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,0.0001037107867887,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.0001092124730348,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,8.066397276706994e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001092124657589,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0005180565058253,286.1282043457031,294.1499938964844,292.04998779296875,291.723388671875,294.0187683105469,292.04998779296875,287.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.659324645996094,-0.0,-8.32546191986694e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,0.0001037107867887,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.0001092124730348,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,8.066397276706994e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001092124657589,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0005180565058253,286.1282043457031,294.1499938964844,292.04998779296875,291.723388671875,294.0187683105469,292.04998779296875,287.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.659324645996094,-0.0,-8.32546191986694e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001037446345435,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.0001092481179512,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,8.069029718171805e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,0.0001092481033992,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0005182255990803,286.1388854980469,294.1499938964844,292.04998779296875,291.723388671875,293.9807434082031,292.04998779296875,287.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.818826156352317e-08,0.0011053744237869,-0.0466618053615093,0.0,0.0,0.0,-0.0138295041397213,60.0,8.651162147521973,-0.0,-8.330895440167296e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001037446345435,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.0001092481179512,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,8.069029718171805e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,0.0001092481033992,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0005182255990803,286.1388854980469,294.1499938964844,292.04998779296875,291.723388671875,293.9807434082031,292.04998779296875,287.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.818826156352317e-08,0.0011053744237869,-0.0466618053615093,0.0,0.0,0.0,-0.0138295041397213,60.0,8.651162147521973,-0.0,-8.330895440167296e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.000103758618934,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001092628444894,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,8.070117473835126e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0001092628372134,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0005182954482734,286.1495361328125,294.1499938964844,292.04998779296875,291.723388671875,293.944091796875,292.04998779296875,287.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055401992052,1.8205676965976653e-08,0.001105522038415,-0.0467072948813438,0.0,0.0,0.0,-0.0138381300494074,60.0,8.641711235046387,-0.0,-8.333140755212298e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.000103758618934,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001092628444894,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,8.070117473835126e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0001092628372134,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0005182954482734,286.1495361328125,294.1499938964844,292.04998779296875,291.723388671875,293.944091796875,292.04998779296875,287.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055401992052,1.8205676965976653e-08,0.001105522038415,-0.0467072948813438,0.0,0.0,0.0,-0.0138381300494074,60.0,8.641711235046387,-0.0,-8.333140755212298e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001037675974657,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0001092722959583,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,8.070815965766087e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0001092722886824,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,0.0005183402681723,286.15484619140625,294.1499938964844,292.04998779296875,291.723388671875,293.9256591796875,292.04998779296875,287.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056357761844,1.8216855579566985e-08,0.0011056174989789,-0.0467364937067031,0.0,0.0,0.0,-0.0138436714187264,60.0,8.637099266052246,-0.0,-8.33458173588042e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.0001037689507938,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,0.000109273722046,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,8.070920739555731e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,0.0001092737074941,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0005183470202609,286.16015625,294.1499938964844,292.04998779296875,291.723388671875,293.9075012207031,292.04998779296875,287.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056495131924,1.821853423678021e-08,0.0011056312359869,-0.0467408783733844,0.0,0.0,0.0,-0.0138445002958178,60.0,8.632031440734863,-0.0,-8.334798451414829e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0001037670517689,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0001092717211577,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,8.070773037616163e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001092717138817,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0005183375906199,286.1656799316406,294.1499938964844,292.04998779296875,291.723388671875,293.8887939453125,292.04998779296875,287.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056293733417,1.8216162800399616e-08,0.0011056110961362,-0.0467346869409084,0.0,0.0,0.0,-0.0138433258980512,60.0,8.62653923034668,-0.0,-8.334492207495715e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0001037648471537,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.0001092694001272,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,8.07060205261223e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,0.0001092693928512,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.000518326589372,286.1707763671875,294.1499938964844,292.04998779296875,291.723388671875,293.8715515136719,292.04998779296875,287.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056085349991,1.8213416552725903e-08,0.0011055902577936,-0.0467275083065032,0.0,0.0,0.0,-0.0138419773429632,60.0,8.621467590332031,-0.0,-8.33413764667057e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0001037296606227,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.000109232350951,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,8.067864837357774e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,0.0001092323363991,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,0.000518150802236,286.1813049316406,294.1499938964844,292.04998779296875,291.723388671875,293.8371276855469,292.04998779296875,287.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052314657717,1.816956007871795e-08,0.0011052133049815,-0.0466129556298255,0.0,0.0,0.0,-0.013820226304233,60.0,8.6087064743042,-0.0,-8.328485279207598e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
