time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981400,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0001037296606227,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.000109232350951,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,8.067864837357774e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,0.0001092323363991,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,0.000518150802236,286.1813049316406,294.1499938964844,292.04998779296875,291.723388671875,293.8371276855469,292.04998779296875,287.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052314657717,1.816956007871795e-08,0.0011052133049815,-0.0466129556298255,0.0,0.0,0.0,-0.013820226304233,60.0,8.6087064743042,-0.0,-8.328485279207598e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0001036842077155,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0001091844824259,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,8.064329449553043e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,0.0001091844751499,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.0005179237923584,286.1918334960937,294.1499938964844,292.04998779296875,291.723388671875,293.80328369140625,292.04998779296875,287.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047516018152,1.811291916453684e-08,0.001104733441025,-0.0464649982750415,0.0,0.0,0.0,-0.0137921683490276,60.0,8.595113754272461,-0.0,-8.32118658422587e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0001036842077155,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0001091844824259,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,8.064329449553043e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,0.0001091844751499,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.0005179237923584,286.1918334960937,294.1499938964844,292.04998779296875,291.723388671875,293.80328369140625,292.04998779296875,287.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047516018152,1.811291916453684e-08,0.001104733441025,-0.0464649982750415,0.0,0.0,0.0,-0.0137921683490276,60.0,8.595113754272461,-0.0,-8.32118658422587e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001036181929521,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.0001091149606509,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,8.059194806264713e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001091149533749,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0005175939877517,286.2022705078125,294.1499938964844,292.04998779296875,291.723388671875,293.7702331542969,292.04998779296875,287.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040489189326,1.803064897387685e-08,0.0011040309909731,-0.0462500937283039,0.0,0.0,0.0,-0.0137513894587755,60.0,8.580066680908203,-0.0,-8.310592392035687e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001036181929521,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.0001091149606509,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,8.059194806264713e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001091149533749,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0005175939877517,286.2022705078125,294.1499938964844,292.04998779296875,291.723388671875,293.7702331542969,292.04998779296875,287.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040489189326,1.803064897387685e-08,0.0011040309909731,-0.0462500937283039,0.0,0.0,0.0,-0.0137513894587755,60.0,8.580066680908203,-0.0,-8.310592392035687e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.0001035953464452,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,0.000109090906335,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,8.057418745011091e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,0.000109090899059,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,0.0005174799007363,286.20751953125,294.1499938964844,292.04998779296875,291.723388671875,293.7535095214844,292.04998779296875,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038071243092,1.800218285552546e-08,0.0011037890799343,-0.0461757332086563,0.0,0.0,0.0,-0.0137372855097055,60.0,8.573107719421387,-0.0,-8.306928123147372e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0001035511813824,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,0.0001090443984139,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,8.053983037825674e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.000109044391138,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,0.0005172592937014,286.2127380371094,294.1499938964844,292.04998779296875,291.723388671875,293.73699951171875,292.04998779296875,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033291229978,1.7947133557072448e-08,0.0011033111950382,-0.0460319370031356,0.0,0.0,0.0,-0.0137099586427211,60.0,8.565215110778809,-0.0,-8.299845433157318e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001034426168189,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001089300785679,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,8.045539289014414e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0001089300712919,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0005167169729247,286.2231750488281,294.1499938964844,292.04998779296875,291.723388671875,293.7045593261719,292.04998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021755635738,1.781185687832476e-08,0.0011021577520295,-0.0456785447895526,0.0,0.0,0.0,-0.0136429127305746,60.0,8.547868728637695,-0.0,-8.282450636443175e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001034426168189,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001089300785679,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,8.045539289014414e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0001089300712919,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0005167169729247,286.2231750488281,294.1499938964844,292.04998779296875,291.723388671875,293.7045593261719,292.04998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021755635738,1.781185687832476e-08,0.0011021577520295,-0.0456785447895526,0.0,0.0,0.0,-0.0136429127305746,60.0,8.547868728637695,-0.0,-8.282450636443175e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0001032910658977,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0001087704804376,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,8.033751510083675e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0001087704731617,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0005159599240869,286.2335205078125,294.1499938964844,292.04998779296875,291.723388671875,293.6730651855469,292.04998779296875,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005613487213,1.7623007053657602e-08,0.0011005436535924,-0.0451851747930049,0.0,0.0,0.0,-0.0135492952540516,60.0,8.527385711669922,-0.0,-8.258197681243473e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0001032910658977,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0001087704804376,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,8.033751510083675e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0001087704731617,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0005159599240869,286.2335205078125,294.1499938964844,292.04998779296875,291.723388671875,293.6730651855469,292.04998779296875,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005613487213,1.7623007053657602e-08,0.0011005436535924,-0.0451851747930049,0.0,0.0,0.0,-0.0135492952540516,60.0,8.527385711669922,-0.0,-8.258197681243473e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0001030828570947,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001085512267309,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,8.017557411221787e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,0.0001085512194549,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0005149199278093,286.2437744140625,294.1499938964844,292.04998779296875,291.723388671875,293.64276123046875,292.04998779296875,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983473621308,1.7363570137263196e-08,0.0010983300162479,-0.0445073395967483,0.0,0.0,0.0,-0.0134207047522068,60.0,8.502535820007324,-0.0,-8.224937175782544e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0001030828570947,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001085512267309,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,8.017557411221787e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,0.0001085512194549,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0005149199278093,286.2437744140625,294.1499938964844,292.04998779296875,291.723388671875,293.64276123046875,292.04998779296875,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983473621308,1.7363570137263196e-08,0.0010983300162479,-0.0445073395967483,0.0,0.0,0.0,-0.0134207047522068,60.0,8.502535820007324,-0.0,-8.224937175782544e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001028482147376,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,0.0001083041424863,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,7.999307854333892e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0001083041352103,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0005137478583492,286.25396728515625,294.1499938964844,292.04998779296875,291.723388671875,293.6129150390625,292.04998779296875,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958521161228,1.7071203117779987e-08,0.0010958350030705,-0.043743398040533,0.0,0.0,0.0,-0.0132757918909192,60.0,8.475692749023438,-0.0,-8.187534916714868e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001028482147376,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,0.0001083041424863,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,7.999307854333892e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0001083041352103,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0005137478583492,286.25396728515625,294.1499938964844,292.04998779296875,291.723388671875,293.6129150390625,292.04998779296875,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958521161228,1.7071203117779987e-08,0.0010958350030705,-0.043743398040533,0.0,0.0,0.0,-0.0132757918909192,60.0,8.475692749023438,-0.0,-8.187534916714868e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,0.0001027283651637,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,0.0001081779264495,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,7.9899858974386e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0681457519531,0.0,0.0,0.0001081779191736,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.000513149134349,286.2590637207031,294.1499938964844,292.04998779296875,291.723388671875,293.5980834960937,292.04998779296875,287.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945757385343,1.692185591650741e-08,0.0010945588583126,-0.0433531329035759,0.0,0.0,0.0,-0.0132017591968178,60.0,8.462242126464844,-0.0,-8.168462528601594e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0001025766687234,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,0.0001080181900761,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,7.978187932167202e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0001080181828001,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0005123914452269,286.26416015625,294.1499938964844,292.04998779296875,291.723388671875,293.58331298828125,292.04998779296875,287.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929539566859,1.6732837337940513e-08,0.0010929371928796,-0.042859174311161,0.0,0.0,0.0,-0.0131080262362957,60.0,8.448131561279297,-0.0,-8.144356655748197e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0001023645527311,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001077948181773,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,7.961689698277041e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,0.0001077948109013,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,0.0005113318329676,286.2702331542969,294.1499938964844,292.04998779296875,291.723388671875,293.5657653808594,292.04998779296875,287.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906921233981,1.6468524322021952e-08,0.0010906757088378,-0.0421684011816978,0.0,0.0,0.0,-0.0129769882187247,60.0,8.42906665802002,-0.0,-8.11070677286807e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827941894531,0.0,0.0,0.0001021813295665,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0001076018743333,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,7.947439007693902e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,0.0001076018670573,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,0.0005104166339151,286.27423095703125,294.1499938964844,292.04998779296875,291.723388671875,293.5548400878906,292.04998779296875,287.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887394892051,1.6240228717379068e-08,0.0010887231910601,-0.041571706533432,0.0,0.0,0.0,-0.0128638101741671,60.0,8.412476539611816,-0.0,-8.08169815513793e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001017570975818,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,0.0001071551450877,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,7.914443267509341e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0001071551378117,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929260253906,0.0,0.0,0.0005082975258119,286.2842102050781,294.1499938964844,292.04998779296875,291.723388671875,293.5270690917969,292.04998779296875,287.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842249030247,1.5711632883608218e-08,0.0010842091869562,-0.0401899479329586,0.0,0.0,0.0,-0.0126017937436699,60.0,8.373099327087402,-0.0,-8.014730212835276e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001017570975818,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,0.0001071551450877,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,7.914443267509341e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0001071551378117,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929260253906,0.0,0.0,0.0005082975258119,286.2842102050781,294.1499938964844,292.04998779296875,291.723388671875,293.5270690917969,292.04998779296875,287.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842249030247,1.5711632883608218e-08,0.0010842091869562,-0.0401899479329586,0.0,0.0,0.0,-0.0126017937436699,60.0,8.373099327087402,-0.0,-8.014730212835276e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,0.0001012847715173,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0001066577533492,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,7.877706229919568e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.0001066577460733,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0005059381364844,286.2940979003906,294.1499938964844,292.04998779296875,291.723388671875,293.4999389648437,292.04998779296875,287.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791923850774,1.5123102770076002e-08,0.0010791772510856,-0.0386512614786624,0.0,0.0,0.0,-0.0123100355267524,60.0,8.330493927001953,-0.0,-7.940496971059474e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,0.0001012847715173,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0001066577533492,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,7.877706229919568e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.0001066577460733,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0005059381364844,286.2940979003906,294.1499938964844,292.04998779296875,291.723388671875,293.4999389648437,292.04998779296875,287.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791923850774,1.5123102770076002e-08,0.0010791772510856,-0.0386512614786624,0.0,0.0,0.0,-0.0123100355267524,60.0,8.330493927001953,-0.0,-7.940496971059474e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.0001007664905046,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001061119837686,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,7.837395969545469e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0001061119764926,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11187744140625,0.0,0.0,0.00050334923435,286.3039245605469,294.1499938964844,292.04998779296875,291.723388671875,293.47344970703125,292.04998779296875,287.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736690601333,1.4477326004680437e-08,0.0010736546246334,-0.0369625948369503,0.0,0.0,0.0,-0.0119898933917284,60.0,8.284734725952148,-0.0,-7.859440387392169e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.0001007664905046,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001061119837686,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,7.837395969545469e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0001061119764926,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11187744140625,0.0,0.0,0.00050334923435,286.3039245605469,294.1499938964844,292.04998779296875,291.723388671875,293.47344970703125,292.04998779296875,287.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736690601333,1.4477326004680437e-08,0.0010736546246334,-0.0369625948369503,0.0,0.0,0.0,-0.0119898933917284,60.0,8.284734725952148,-0.0,-7.859440387392169e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0001005053854896,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,0.0001058370253304,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,7.81708731665276e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,0.0001058370180544,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,0.0005020449170842,286.3088073730469,294.1499938964844,292.04998779296875,291.723388671875,293.4602355957031,292.04998779296875,287.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708874324336,1.4151991578614798e-08,0.0010708733461797,-0.0361117459833622,0.0,0.0,0.0,-0.011828614398837,60.0,8.261924743652344,-0.0,-7.818761815769903e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0001002250428427,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.0001055418106261,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,7.795282726874575e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,0.0001055418033502,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,0.000500644557178,286.313720703125,294.1499938964844,292.04998779296875,291.723388671875,293.4469909667969,292.04998779296875,287.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678966064006,1.3802681664287776e-08,0.0010678828693926,-0.0351981110870838,0.0,0.0,0.0,-0.0116554284468293,60.0,8.238360404968262,-0.0,-7.775204124982339e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,9.96340677374974e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0001049194906954,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,7.749318319838494e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0001049194834195,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0004976925556547,286.3233947753906,294.1499938964844,292.04998779296875,291.723388671875,293.42156982421875,292.04998779296875,287.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615983046591,1.3066338233613806e-08,0.0010615851497277,-0.0332718901336193,0.0,0.0,0.0,-0.0112903853878378,60.0,8.18714427947998,-0.0,-7.68378143334303e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,9.96340677374974e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0001049194906954,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,7.749318319838494e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0001049194834195,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0004976925556547,286.3233947753906,294.1499938964844,292.04998779296875,291.723388671875,293.42156982421875,292.04998779296875,287.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615983046591,1.3066338233613806e-08,0.0010615851497277,-0.0332718901336193,0.0,0.0,0.0,-0.0112903853878378,60.0,8.18714427947998,-0.0,-7.68378143334303e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,9.903406316880135e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.0001042876538122,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,7.702651055296883e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.0001042876465362,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,0.0004946953849866,286.3329772949219,294.1499938964844,292.04998779296875,291.723388671875,293.3967590332031,292.04998779296875,287.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552057065069,1.2318750464146433e-08,0.0010551933664828,-0.031315878033638,0.0,0.0,0.0,-0.0109197776764631,60.0,8.134392738342285,-0.0,-7.591514616933638e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,9.903406316880135e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.0001042876538122,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,7.702651055296883e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.0001042876465362,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,0.0004946953849866,286.3329772949219,294.1499938964844,292.04998779296875,291.723388671875,293.3967590332031,292.04998779296875,287.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552057065069,1.2318750464146433e-08,0.0010551933664828,-0.031315878033638,0.0,0.0,0.0,-0.0109197776764631,60.0,8.134392738342285,-0.0,-7.591514616933638e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,9.842703002505004e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,0.00010364841728,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,7.655437366338447e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,0.000103648410004,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.000491663115099,286.34246826171875,294.1499938964844,292.04998779296875,291.723388671875,293.3724670410156,292.04998779296875,287.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048736507073,1.1562403479103978e-08,0.0010487248655408,-0.0293365884572267,0.0,0.0,0.0,-0.0105448188260197,60.0,8.080695152282715,-0.0,-7.498733367583554e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,9.842703002505004e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,0.00010364841728,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,7.655437366338447e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,0.000103648410004,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.000491663115099,286.34246826171875,294.1499938964844,292.04998779296875,291.723388671875,293.3724670410156,292.04998779296875,287.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048736507073,1.1562403479103978e-08,0.0010487248655408,-0.0293365884572267,0.0,0.0,0.0,-0.0105448188260197,60.0,8.080695152282715,-0.0,-7.498733367583554e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,9.781970584299415e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,0.0001030088751576,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,7.608201121911407e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,0.0001030088678817,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,0.0004886294482275,286.3519287109375,294.1499938964844,292.04998779296875,291.723388671875,293.3485717773437,292.04998779296875,287.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422645136713,1.080571099265626e-08,0.0010422538034617,-0.0273560583591461,0.0,0.0,0.0,-0.0101696904748678,60.0,8.02641487121582,-0.0,-7.406480051486143e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,9.781970584299415e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,0.0001030088751576,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,7.608201121911407e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,0.0001030088678817,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,0.0004886294482275,286.3519287109375,294.1499938964844,292.04998779296875,291.723388671875,293.3485717773437,292.04998779296875,287.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422645136713,1.080571099265626e-08,0.0010422538034617,-0.0273560583591461,0.0,0.0,0.0,-0.0101696904748678,60.0,8.02641487121582,-0.0,-7.406480051486143e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,9.751551260706036e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0001026885438477,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,7.584541890537366e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,0.0001026885365718,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,0.0004871099372394,286.35662841796875,294.1499938964844,292.04998779296875,291.723388671875,293.3367004394531,292.04998779296875,287.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390204843133,1.0426698615617624e-08,0.0010390101233497,-0.0263639297336339,0.0,0.0,0.0,-0.0099817840382456,60.0,7.999012947082519,-0.0,-7.36048662020039e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,9.721654350869358e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,0.0001023737131617,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,7.561288657598197e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0001023737058858,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,0.0004856165032833,286.361328125,294.1499938964844,292.04998779296875,291.723388671875,293.3249206542969,292.04998779296875,287.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035836758092,1.0054196586395392e-08,0.0010358267463743,-0.0253887642174959,0.0,0.0,0.0,-0.0097971279174089,60.0,7.9717254638671875,-0.0,-7.315422578813013e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,9.68244203249924e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,0.0001019607880152,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,7.530790026066825e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,0.0001019607807393,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0004836577863898,286.36767578125,294.1499938964844,292.04998779296875,291.723388671875,293.30926513671875,292.04998779296875,287.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316608240827,9.565639835784625e-09,0.0010316512780264,-0.0241096764802932,0.0,0.0,0.0,-0.0095549412071704,60.0,7.93530797958374,-0.0,-7.256527823074066e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,9.66520092333667e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,0.0001017792310449,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,7.517380436183885e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001017792237689,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,0.0004827965458389,286.37060546875,294.1499938964844,292.04998779296875,291.723388671875,293.3022766113281,292.04998779296875,287.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298235574737,9.350827667731213e-09,0.0010298141278326,-0.023547239601612,0.0,0.0,0.0,-0.0094484472647309,60.0,7.918946743011475,-0.0,-7.230708121142015e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
