time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983740,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.610378765501082e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0001012019274639,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,7.474740414181724e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.000101201920188,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.0004800580791197,286.3798522949219,294.1499938964844,292.04998779296875,291.723388671875,293.2798156738281,292.04998779296875,287.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239792754873,8.667780271309766e-09,0.0010239705443382,-0.0217586979269981,0.0,0.0,0.0,-0.0091098174452781,60.0,7.867007255554199,-0.0,-7.148913283572257e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.610378765501082e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0001012019274639,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,7.474740414181724e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.000101201920188,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.0004800580791197,286.3798522949219,294.1499938964844,292.04998779296875,291.723388671875,293.2798156738281,292.04998779296875,287.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239792754873,8.667780271309766e-09,0.0010239705443382,-0.0217586979269981,0.0,0.0,0.0,-0.0091098174452781,60.0,7.867007255554199,-0.0,-7.148913283572257e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,9.558846795698628e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,0.0001006592792691,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,7.434660801663995e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,0.0001006592719932,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0004774839617311,286.3889465332031,294.1499938964844,292.04998779296875,291.723388671875,293.2581787109375,292.04998779296875,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184886632487,8.025740072525878e-09,0.0010184806305915,-0.0200773403048515,0.0,0.0,0.0,-0.0087915305048227,60.0,7.81721019744873,-0.0,-7.072452490319847e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,9.558846795698628e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,0.0001006592792691,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,7.434660801663995e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,0.0001006592719932,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0004774839617311,286.3889465332031,294.1499938964844,292.04998779296875,291.723388671875,293.2581787109375,292.04998779296875,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184886632487,8.025740072525878e-09,0.0010184806305915,-0.0200773403048515,0.0,0.0,0.0,-0.0087915305048227,60.0,7.81721019744873,-0.0,-7.072452490319847e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.202392578125,0.0,0.0,9.509484516456725e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0001001394703052,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,7.396267756121233e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0001001394630293,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.0004750182270072,286.3979797363281,294.1499938964844,292.04998779296875,291.723388671875,293.23712158203125,292.04998779296875,287.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132300667464,7.410730695767142e-09,0.0010132226161658,-0.0184666123241186,0.0,0.0,0.0,-0.0084866490215063,60.0,7.769240379333496,-0.0,-6.999595569823215e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.202392578125,0.0,0.0,9.509484516456725e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0001001394703052,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,7.396267756121233e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0001001394630293,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.0004750182270072,286.3979797363281,294.1499938964844,292.04998779296875,291.723388671875,293.23712158203125,292.04998779296875,287.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132300667464,7.410730695767142e-09,0.0010132226161658,-0.0184666123241186,0.0,0.0,0.0,-0.0084866490215063,60.0,7.769240379333496,-0.0,-6.999595569823215e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,9.484533075010404e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.98767136479728e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,7.376860594376922e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,9.987670637201518e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.0004737718263641,286.4024963378906,294.1499938964844,292.04998779296875,291.723388671875,293.22662353515625,292.04998779296875,287.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105719557031,7.0998544821065934e-09,0.0010105648543685,-0.0176523644477128,0.0,0.0,0.0,-0.0083325365558266,60.0,7.745243072509766,-0.0,-6.962910958918658e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.461268200539052e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,9.963172487914562e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,7.358766015386209e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,9.9631717603188e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,0.0004726097104139,286.4070129394531,294.1499938964844,292.04998779296875,291.723388671875,293.21612548828125,292.04998779296875,287.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080916108563,6.809997454837457e-09,0.0010080848587676,-0.0168931409716606,0.0,0.0,0.0,-0.008188834413886,60.0,7.72133207321167,-0.0,-6.928794249461134e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,9.419916750630364e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,9.919626609189436e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,7.326603372348472e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,9.919626609189436e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,0.0004705441242549,286.4159240722656,294.1499938964844,292.04998779296875,291.723388671875,293.19580078125,292.04998779296875,287.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.294794019368055e-09,0.0010036786552518,-0.0155435940250754,0.0,0.0,0.0,-0.007933422923088,60.0,7.677562713623047,-0.0,-6.868359747613796e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,9.419916750630364e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,9.919626609189436e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,7.326603372348472e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,9.919626609189436e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,0.0004705441242549,286.4159240722656,294.1499938964844,292.04998779296875,291.723388671875,293.19580078125,292.04998779296875,287.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.294794019368055e-09,0.0010036786552518,-0.0155435940250754,0.0,0.0,0.0,-0.007933422923088,60.0,7.677562713623047,-0.0,-6.868359747613796e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,9.381741256220266e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,9.879426215775312e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,7.296911644516513e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,9.87942548817955e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,0.0004686371830757,286.4247436523437,294.1499938964844,292.04998779296875,291.723388671875,293.1761169433594,292.04998779296875,287.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996179724112,5.819168702458911e-09,0.0009996121516451,-0.0142976427450776,0.0,0.0,0.0,-0.0076976376585662,60.0,7.636912822723389,-0.0,-6.812801700561978e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,9.381741256220266e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,9.879426215775312e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,7.296911644516513e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,9.87942548817955e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,0.0004686371830757,286.4247436523437,294.1499938964844,292.04998779296875,291.723388671875,293.1761169433594,292.04998779296875,287.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996179724112,5.819168702458911e-09,0.0009996121516451,-0.0142976427450776,0.0,0.0,0.0,-0.0076976376585662,60.0,7.636912822723389,-0.0,-6.812801700561978e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,9.346511797048151e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.842328290687874e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,7.26951111573726e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,9.842327563092113e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0004668774199672,286.4335327148437,294.1499938964844,292.04998779296875,291.723388671875,293.1568298339844,292.04998779296875,287.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958650916814,5.380252243725181e-09,0.0009958597365766,-0.013147797435522,0.0,0.0,0.0,-0.0074800513684749,60.0,7.598529815673828,-0.0,-6.761732151971955e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,9.346511797048151e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.842328290687874e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,7.26951111573726e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,9.842327563092113e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0004668774199672,286.4335327148437,294.1499938964844,292.04998779296875,291.723388671875,293.1568298339844,292.04998779296875,287.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958650916814,5.380252243725181e-09,0.0009958597365766,-0.013147797435522,0.0,0.0,0.0,-0.0074800513684749,60.0,7.598529815673828,-0.0,-6.761732151971955e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,9.315021452493966e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,9.809167386265472e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,7.245018787216395e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,9.809167386265472e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,0.0004653044161386,286.4422607421875,294.1499938964844,292.04998779296875,291.723388671875,293.137939453125,292.04998779296875,287.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925095364451,4.987922519461563e-09,0.0009925045305863,-0.012119953520596,0.0,0.0,0.0,-0.0072855553589761,60.0,7.56253719329834,-0.0,-6.716246048199538e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,9.315021452493966e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,9.809167386265472e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,7.245018787216395e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,9.809167386265472e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,0.0004653044161386,286.4422607421875,294.1499938964844,292.04998779296875,291.723388671875,293.137939453125,292.04998779296875,287.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925095364451,4.987922519461563e-09,0.0009925045305863,-0.012119953520596,0.0,0.0,0.0,-0.0072855553589761,60.0,7.56253719329834,-0.0,-6.716246048199538e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,9.298686927650124e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,9.79196629486978e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,7.232313510030508e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,9.79196556727402e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,0.0004644884611479,286.4466247558594,294.1499938964844,292.04998779296875,291.723388671875,293.1285400390625,292.04998779296875,287.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907676139846,4.784405760460686e-09,0.0009907627245411,-0.0115867564454674,0.0,0.0,0.0,-0.0071846554055809,60.0,7.5444135665893555,-0.0,-6.692710741162955e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,9.284913539886476e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,9.777462400961669e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,7.221601117635146e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,9.777461673365906e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0004638004756998,286.45098876953125,294.1499938964844,292.04998779296875,291.723388671875,293.1191101074219,292.04998779296875,287.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893012465909,4.612811910220671e-09,0.000989296589978,-0.0111371856182813,0.0,0.0,0.0,-0.0070995949208736,60.0,7.526620864868164,-0.0,-6.672899388604493e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,9.26623324630782e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,9.7577903943602e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,7.207071757875383e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,9.7577903943602e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0004628673195838,286.45758056640625,294.1499938964844,292.04998779296875,291.723388671875,293.10498046875,292.04998779296875,287.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873093804344,4.380070528497981e-09,0.0009873050730675,-0.0105274012312293,0.0,0.0,0.0,-0.006984207779169,60.0,7.501796722412109,-0.0,-6.646074979244079e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,9.261754166800527e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,9.753074846230449e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,7.203588029369712e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,9.753074118634686e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,0.0004626435984391,286.45965576171875,294.1499938964844,292.04998779296875,291.723388671875,293.1007080078125,292.04998779296875,287.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868318447843,4.324271163369531e-09,0.000986827421002,-0.0103812050074338,0.0,0.0,0.0,-0.0069565433077514,60.0,7.495272159576416,-0.0,-6.639652383455541e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,9.242985834134744e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,9.733309707371518e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,7.188990275608376e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,9.733309707371518e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0004617060767486,286.4682312011719,294.1499938964844,292.04998779296875,291.723388671875,293.0829467773437,292.04998779296875,287.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848322952166,4.090434657655351e-09,0.0009848282206803,-0.0097685363143682,0.0,0.0,0.0,-0.0068406220525503,60.0,7.46820592880249,-0.0,-6.612768999048059e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,9.242985834134744e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,9.733309707371518e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,7.188990275608376e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,9.733309707371518e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0004617060767486,286.4682312011719,294.1499938964844,292.04998779296875,291.723388671875,293.0829467773437,292.04998779296875,287.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848322952166,4.090434657655351e-09,0.0009848282206803,-0.0097685363143682,0.0,0.0,0.0,-0.0068406220525503,60.0,7.46820592880249,-0.0,-6.612768999048059e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,9.22342951525934e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,9.712716564536096e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,7.173779886215925e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,9.712716564536096e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,0.0004607292066793,286.4768371582031,294.1499938964844,292.04998779296875,291.723388671875,293.0650634765625,292.04998779296875,287.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827482281252,3.846793550366101e-09,0.0009827443864196,-0.0091301668435335,0.0,0.0,0.0,-0.0067198364995419,60.0,7.4403791427612305,-0.0,-6.584816247823255e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,9.22342951525934e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,9.712716564536096e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,7.173779886215925e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,9.712716564536096e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,0.0004607292066793,286.4768371582031,294.1499938964844,292.04998779296875,291.723388671875,293.0650634765625,292.04998779296875,287.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827482281252,3.846793550366101e-09,0.0009827443864196,-0.0091301668435335,0.0,0.0,0.0,-0.0067198364995419,60.0,7.4403791427612305,-0.0,-6.584816247823255e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,9.212991426466032e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,9.701724775368348e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,7.16566137271002e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,9.701724047772586e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,0.0004602078115567,286.4853515625,294.1499938964844,292.04998779296875,291.723388671875,293.04803466796875,292.04998779296875,287.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816361125558,3.716745355930584e-09,0.0009816323872655,-0.0087894210591912,0.0,0.0,0.0,-0.0066553661599755,60.0,7.41938591003418,-0.0,-6.56992042991078e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,9.212991426466032e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,9.701724775368348e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,7.16566137271002e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,9.701724047772586e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,0.0004602078115567,286.4853515625,294.1499938964844,292.04998779296875,291.723388671875,293.04803466796875,292.04998779296875,287.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816361125558,3.716745355930584e-09,0.0009816323872655,-0.0087894210591912,0.0,0.0,0.0,-0.0066553661599755,60.0,7.41938591003418,-0.0,-6.56992042991078e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,9.205422247759998e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,9.69375396380201e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,7.159774395404384e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.69375396380201e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0004598297236952,286.4896240234375,294.1499938964844,292.04998779296875,291.723388671875,293.0393981933594,292.04998779296875,287.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808293543756,3.6224423460851085e-09,0.0009808257455006,-0.0085423309355974,0.0,0.0,0.0,-0.0066086146980524,60.0,7.407827377319336,-0.0,-6.559129417382793e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,9.201429929817095e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.689549915492536e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,7.15666901669465e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,9.689549187896772e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0004596302751451,286.4938659667969,294.1499938964844,292.04998779296875,291.723388671875,293.0308532714844,292.04998779296875,287.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804052533581,3.5727034664034822e-09,0.0009804017608985,-0.0084120044484734,0.0,0.0,0.0,-0.0065839635208249,60.0,7.397608757019043,-0.0,-6.553440812240299e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,9.196479368256404e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,9.684336691861972e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,7.152818579925224e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,9.684336691861972e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,0.0004593830090016,286.5023498535156,294.1499938964844,292.04998779296875,291.723388671875,293.0141906738281,292.0501403808594,287.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798761457204,3.511024138092011e-09,0.0009798726532608,-0.0082503939047455,0.0,0.0,0.0,-0.0065533779561519,60.0,7.380593776702881,-0.0,-6.546390807216086e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,9.196479368256404e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,9.684336691861972e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,7.152818579925224e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,9.684336691861972e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,0.0004593830090016,286.5023498535156,294.1499938964844,292.04998779296875,291.723388671875,293.0141906738281,292.0501403808594,287.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798761457204,3.511024138092011e-09,0.0009798726532608,-0.0082503939047455,0.0,0.0,0.0,-0.0065533779561519,60.0,7.380593776702881,-0.0,-6.546390807216086e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.194944141199812e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,9.6827199740801e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,7.151624595280737e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,9.6827199740801e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0004593063204083,286.51080322265625,294.1499938964844,292.04998779296875,291.723388671875,292.9980163574219,292.050537109375,287.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797128150239,3.4918967717345595e-09,0.0009797093225643,-0.0082002766430377,0.0,0.0,0.0,-0.006543896626681,60.0,7.367796897888184,-0.0,-6.544205177760888e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.194944141199812e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,9.6827199740801e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,7.151624595280737e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,9.6827199740801e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0004593063204083,286.51080322265625,294.1499938964844,292.04998779296875,291.723388671875,292.9980163574219,292.050537109375,287.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797128150239,3.4918967717345595e-09,0.0009797093225643,-0.0082002766430377,0.0,0.0,0.0,-0.006543896626681,60.0,7.367796897888184,-0.0,-6.544205177760888e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,9.194467565976085e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,9.682218660600483e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,7.151254249038175e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,9.682217933004722e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,0.000459282513475,286.5192565917969,294.1499938964844,292.0510559082031,291.7244567871094,292.9817199707031,292.0506286621094,287.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796618251129,3.4859555242405804e-09,0.0009796583326533,-0.008184709586203,0.0,0.0,0.0,-0.0065409503877162,60.0,7.354072093963623,-0.0,-6.543526609448237e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,9.194467565976085e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,9.682218660600483e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,7.151254249038175e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,9.682217933004722e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,0.000459282513475,286.5192565917969,294.1499938964844,292.0510559082031,291.7244567871094,292.9817199707031,292.0506286621094,287.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796618251129,3.4859555242405804e-09,0.0009796583326533,-0.008184709586203,0.0,0.0,0.0,-0.0065409503877162,60.0,7.354072093963623,-0.0,-6.543526609448237e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,9.19776430237107e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,9.68569001997821e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,7.153818296501413e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,9.685689292382448e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,0.0004594471829477,286.5276794433594,294.1499938964844,292.05419921875,291.7275695800781,292.9658203125,292.0509338378906,287.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800128173083,3.5270262266351438e-09,0.0009800093248486,-0.0082923229783773,0.0,0.0,0.0,-0.0065613100305199,60.0,7.346118927001953,-0.0,-6.548219744217931e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,9.19776430237107e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,9.68569001997821e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,7.153818296501413e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,9.685689292382448e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,0.0004594471829477,286.5276794433594,294.1499938964844,292.05419921875,291.7275695800781,292.9658203125,292.0509338378906,287.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800128173083,3.5270262266351438e-09,0.0009800093248486,-0.0082923229783773,0.0,0.0,0.0,-0.0065613100305199,60.0,7.346118927001953,-0.0,-6.548219744217931e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,9.200551721733063e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,9.688625141279772e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,7.155985804274678e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,9.68862441368401e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,0.0004595864156726,286.5318603515625,294.1499938964844,292.0565185546875,291.7298278808594,292.95806884765625,292.0514221191406,287.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803107241168,3.561750894220949e-09,0.0009803072316572,-0.0083833076059818,0.0,0.0,0.0,-0.006578529253602,60.0,7.344934940338135,-0.0,-6.552188835939887e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,9.203317313222216e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,9.691536979516968e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,7.158136577345431e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,9.691536979516968e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,0.0004597245715558,286.5360717773437,294.1499938964844,292.0592956542969,291.73260498046875,292.9503173828125,292.0518798828125,287.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980605953373,3.596204001254932e-09,0.000980602344498,-0.0084735807031393,0.0,0.0,0.0,-0.0065956120379269,60.0,7.3437113761901855,-0.0,-6.556128084866941e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450012207031,0.0,0.0,9.209386917063966e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,9.697928908281028e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,7.162857946241274e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,9.697928180685268e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,0.0004600277752615,286.5431213378906,294.1499938964844,292.06500244140625,291.7382507324219,292.9375305175781,292.0531311035156,287.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812513599172,3.6718228457743854e-09,0.0009812477510422,-0.008671716786921,0.0,0.0,0.0,-0.0066330931149423,60.0,7.344891548156738,-0.0,-6.56477894267482e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
