time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986080,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,9.21055252547376e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.69915636233054e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,7.163764530560002e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,9.69915563473478e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,0.0004600859829224,286.5444641113281,294.1499938964844,292.06622314453125,291.7394714355469,292.9350891113281,292.0533752441406,287.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813751094043,3.6863436747580636e-09,0.000981371384114,-0.0087097650393843,0.0,0.0,0.0,-0.0066402894444763,60.0,7.34511661529541,-0.0,-6.56644019159103e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,9.220765059581026e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,9.709910227684304e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,7.171707693487406e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545227050781,0.0,0.0,9.709910227684304e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0004605961148627,286.5528259277344,294.1499938964844,292.0749206542969,291.74810791015625,292.92071533203125,292.05694580078125,287.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982463476248,3.813574789290897e-09,0.0009824597509577,-0.0090431300923228,0.0,0.0,0.0,-0.0067033651284873,60.0,7.354465484619141,-0.0,-6.581009870387788e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,9.220765059581026e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,9.709910227684304e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,7.171707693487406e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545227050781,0.0,0.0,9.709910227684304e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0004605961148627,286.5528259277344,294.1499938964844,292.0749206542969,291.74810791015625,292.92071533203125,292.05694580078125,287.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982463476248,3.813574789290897e-09,0.0009824597509577,-0.0090431300923228,0.0,0.0,0.0,-0.0067033651284873,60.0,7.354465484619141,-0.0,-6.581009870387788e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,9.23142215469852e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,9.721133392304182e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,7.179996464401484e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,9.72113266470842e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,0.0004611284821294,286.5611877441406,294.1499938964844,292.0852355957031,291.7583312988281,292.9066162109375,292.061279296875,287.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835987584665,3.946346804895029e-09,0.0009835948003455,-0.0093910116702318,0.0,0.0,0.0,-0.0067691849544644,60.0,7.3654937744140625,-0.0,-6.596231116873241e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,9.23142215469852e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,9.721133392304182e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,7.179996464401484e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,9.72113266470842e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,0.0004611284821294,286.5611877441406,294.1499938964844,292.0852355957031,291.7583312988281,292.9066162109375,292.061279296875,287.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835987584665,3.946346804895029e-09,0.0009835948003455,-0.0093910116702318,0.0,0.0,0.0,-0.0067691849544644,60.0,7.3654937744140625,-0.0,-6.596231116873241e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,9.243677777703851e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,9.73403875832446e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,7.189528696471825e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,9.73403875832446e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.000461740681203,286.56951904296875,294.1499938964844,292.0971069335937,291.7701110839844,292.8928527832031,292.0664978027344,287.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849042398855,4.099035777471727e-09,0.0009849001653492,-0.0097910733893513,0.0,0.0,0.0,-0.006844877731055,60.0,7.379671573638916,-0.0,-6.613756653450764e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,9.243677777703851e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,9.73403875832446e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,7.189528696471825e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,9.73403875832446e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.000461740681203,286.56951904296875,294.1499938964844,292.0971069335937,291.7701110839844,292.8928527832031,292.0664978027344,287.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849042398855,4.099035777471727e-09,0.0009849001653492,-0.0097910733893513,0.0,0.0,0.0,-0.006844877731055,60.0,7.379671573638916,-0.0,-6.613756653450764e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,9.25042768358253e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.741146641317756e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,7.194778299890459e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,9.741146641317756e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,0.0004620778490789,286.5736999511719,294.1499938964844,292.10357666015625,291.7765197753906,292.8860778808594,292.0694274902344,287.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856249671429,4.183130730694984e-09,0.0009856207761913,-0.0100114084780216,0.0,0.0,0.0,-0.0068865749053657,60.0,7.388266563415527,-0.0,-6.623419324114367e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,9.257559577235952e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,9.748656884767116e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,7.200325489975512e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,9.748656157171354e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798217773437,0.0,0.0,0.0004624340799637,286.5778503417969,294.1499938964844,292.1103820800781,291.78326416015625,292.87945556640625,292.07281494140625,287.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863846935331,4.2719778825528465e-09,0.0009863803861662,-0.0102441944181919,0.0,0.0,0.0,-0.0069306194782257,60.0,7.398037433624268,-0.0,-6.633635507569124e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,9.27238870644942e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,9.764273272594436e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,7.211859337985516e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,9.764272544998676e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881225585937,0.0,0.0,0.0004631748597603,286.586181640625,294.1499938964844,292.125,291.7977600097656,292.866455078125,292.0804443359375,287.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879635181277,4.456732316526768e-09,0.0009879589779302,-0.0107282595708966,0.0,0.0,0.0,-0.0070222043432295,60.0,7.419419765472412,-0.0,-6.654904893821367e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,9.27238870644942e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,9.764273272594436e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,7.211859337985516e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,9.764272544998676e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881225585937,0.0,0.0,0.0004631748597603,286.586181640625,294.1499938964844,292.125,291.7977600097656,292.866455078125,292.0804443359375,287.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879635181277,4.456732316526768e-09,0.0009879589779302,-0.0107282595708966,0.0,0.0,0.0,-0.0070222043432295,60.0,7.419419765472412,-0.0,-6.654904893821367e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.28889712668024e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,9.781656262930484e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,7.224698492791504e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,9.781656262930484e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,0.0004639994585886,286.594482421875,294.1499938964844,292.1408386230469,291.8134460449219,292.8546142578125,292.0919494628906,287.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897224372252,4.662398023214109e-09,0.0009897177806124,-0.0112671023234725,0.0,0.0,0.0,-0.0071241622790694,60.0,7.447427272796631,-0.0,-6.678621389255568e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.28889712668024e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,9.781656262930484e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,7.224698492791504e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,9.781656262930484e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,0.0004639994585886,286.594482421875,294.1499938964844,292.1408386230469,291.8134460449219,292.8546142578125,292.0919494628906,287.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897224372252,4.662398023214109e-09,0.0009897177806124,-0.0112671023234725,0.0,0.0,0.0,-0.0071241622790694,60.0,7.447427272796631,-0.0,-6.678621389255568e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,9.30494861677289e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,9.798559767659754e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,7.237183308461681e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,9.798559767659754e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,0.0004648012982215,286.602783203125,294.1499938964844,292.15777587890625,291.83026123046875,292.8426513671875,292.102783203125,287.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914322290569,4.862380720282999e-09,0.0009914273396134,-0.0117910485714674,0.0,0.0,0.0,-0.007223299704492,60.0,7.47443962097168,-0.0,-6.701723265223336e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,9.30494861677289e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,9.798559767659754e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,7.237183308461681e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,9.798559767659754e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,0.0004648012982215,286.602783203125,294.1499938964844,292.15777587890625,291.83026123046875,292.8426513671875,292.102783203125,287.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914322290569,4.862380720282999e-09,0.0009914273396134,-0.0117910485714674,0.0,0.0,0.0,-0.007223299704492,60.0,7.47443962097168,-0.0,-6.701723265223336e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,9.32246184675023e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,9.817002137424424e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,7.250804628711194e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,9.817001409828664e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,0.0004656761011574,286.611083984375,294.1499938964844,292.1757202148437,291.8480529785156,292.83135986328125,292.1164245605469,287.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932988323271,5.0805692985989034e-09,0.0009932938264682,-0.0123626803979277,0.0,0.0,0.0,-0.0073314690962433,60.0,7.505841255187988,-0.0,-6.726973822424044e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,9.32246184675023e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,9.817002137424424e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,7.250804628711194e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,9.817001409828664e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,0.0004656761011574,286.611083984375,294.1499938964844,292.1757202148437,291.8480529785156,292.83135986328125,292.1164245605469,287.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932988323271,5.0805692985989034e-09,0.0009932938264682,-0.0123626803979277,0.0,0.0,0.0,-0.0073314690962433,60.0,7.505841255187988,-0.0,-6.726973822424044e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,9.33102928684093e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,9.826024324866012e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,7.257468678290024e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,9.826024324866012e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,0.0004661040729843,286.615234375,294.1499938964844,292.1850280761719,291.8572998046875,292.8258361816406,292.12322998046875,287.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942126926034,5.187315021970562e-09,0.0009942074539139,-0.0126423388719558,0.0,0.0,0.0,-0.0073843919672071,60.0,7.521996974945068,-0.0,-6.739344371453626e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,9.339977987110616e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,9.83544741757214e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,7.264428859343752e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,9.83544741757214e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,0.0004665510787162,286.619384765625,294.1499938964844,292.1945495605469,291.8667297363281,292.8207092285156,292.1312255859375,287.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951654355973,5.298801397657371e-09,0.0009951601969078,-0.0129344146698713,0.0,0.0,0.0,-0.0074396575801074,60.0,7.5396599769592285,-0.0,-6.752276959787197e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,9.356308146379888e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,9.852644143393265e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,7.277129770955071e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,9.852644143393265e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,0.0004673668299801,286.6269836425781,294.1499938964844,292.21258544921875,291.8846130371094,292.8111267089844,292.1454772949219,287.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969051461666,5.502254651901239e-09,0.0009968996746465,-0.0134674198925495,0.0,0.0,0.0,-0.0075405170209705,60.0,7.571762561798096,-0.0,-6.775908900635842e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291381835937,0.0,0.0,9.357731323689222e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,9.854142263066024e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,7.278236444108188e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,9.854142263066024e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0004674379015341,286.6276550292969,294.1499938964844,292.2142028808594,291.8861999511719,292.810302734375,292.146728515625,287.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970566025003,5.519981360890824e-09,0.0009970511309802,-0.0135138593614101,0.0,0.0,0.0,-0.007549304049462,60.0,7.574553966522217,-0.0,-6.777970185112282e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,9.37680306378752e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,9.874226088868454e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,7.293070666491985e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,9.874226088868454e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.437744140625,0.0,0.0,0.0004683905863203,286.63592529296875,294.1499938964844,292.2345275878906,291.9063720703125,292.8006896972656,292.164794921875,287.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990887483581,5.75759351306715e-09,0.000999082927592,-0.0141363386064767,0.0,0.0,0.0,-0.007667098660022,60.0,7.612889766693115,-0.0,-6.805625929473538e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,9.37680306378752e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,9.874226088868454e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,7.293070666491985e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,9.874226088868454e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.437744140625,0.0,0.0,0.0004683905863203,286.63592529296875,294.1499938964844,292.2345275878906,291.9063720703125,292.8006896972656,292.164794921875,287.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990887483581,5.75759351306715e-09,0.000999082927592,-0.0141363386064767,0.0,0.0,0.0,-0.007667098660022,60.0,7.612889766693115,-0.0,-6.805625929473538e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,9.395325469085948e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,9.893730748444796e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,7.307476334972307e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,9.893730748444796e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,0.0004693157970905,286.6441955566406,294.1499938964844,292.25543212890625,291.9270935058594,292.7912292480469,292.1827697753906,287.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010615224018,5.988356477359957e-09,0.0010010555852204,-0.0147408591583371,0.0,0.0,0.0,-0.0077814944088459,60.0,7.651346683502197,-0.0,-6.832539156675922e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,9.395325469085948e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,9.893730748444796e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,7.307476334972307e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,9.893730748444796e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,0.0004693157970905,286.6441955566406,294.1499938964844,292.25543212890625,291.9270935058594,292.7912292480469,292.1827697753906,287.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010615224018,5.988356477359957e-09,0.0010010555852204,-0.0147408591583371,0.0,0.0,0.0,-0.0077814944088459,60.0,7.651346683502197,-0.0,-6.832539156675922e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539489746094,0.0,0.0,9.416214743396269e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,9.915728878695518e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,7.323723548324779e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,9.915728151099756e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,0.0004703592858277,286.6524353027344,294.1499938964844,292.2768249511719,291.94830322265625,292.7821960449219,292.2022399902344,287.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032895952463,6.248613626524957e-09,0.0010032834252342,-0.0154226226732134,0.0,0.0,0.0,-0.0079105272889137,60.0,7.692477226257324,-0.0,-6.862955359565603e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539489746094,0.0,0.0,9.416214743396269e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,9.915728878695518e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,7.323723548324779e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,9.915728151099756e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,0.0004703592858277,286.6524353027344,294.1499938964844,292.2768249511719,291.94830322265625,292.7821960449219,292.2022399902344,287.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032895952463,6.248613626524957e-09,0.0010032834252342,-0.0154226226732134,0.0,0.0,0.0,-0.0079105272889137,60.0,7.692477226257324,-0.0,-6.862955359565603e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,9.425819735042752e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,9.925842459779231e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,7.331193774007261e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,9.925842459779231e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0004708390333689,286.6565856933594,294.1499938964844,292.28765869140625,291.95904541015625,292.7779541015625,292.21240234375,287.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043125366792,6.368275240475896e-09,0.0010043061338365,-0.0157360807061195,0.0,0.0,0.0,-0.0079698460176587,60.0,7.713519096374512,-0.0,-6.876962999058378e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,9.43576596910134e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,9.936316928360613e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,7.338930299738422e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,9.93631620076485e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,0.0004713358939625,286.66070556640625,294.1499938964844,292.298583984375,291.9698791503906,292.77392578125,292.2231140136719,287.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492194781770877e-09,0.0010053641162812,-0.0160606876015663,0.0,0.0,0.0,-0.0080312704667449,60.0,7.735204696655273,-0.0,-6.891484360949107e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,9.455204417463392e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,9.956786379916592e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,7.354049012064934e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,9.956786379916592e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.000472306885058,286.6689453125,294.1499938964844,292.3205871582031,291.99169921875,292.7662353515625,292.2450256347656,287.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074423626065,6.734377500094979e-09,0.0010074356105178,-0.0166950672864913,0.0,0.0,0.0,-0.0081513337790966,60.0,7.7790207862854,-0.0,-6.919907491464984e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,9.455204417463392e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,9.956786379916592e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,7.354049012064934e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,9.956786379916592e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.000472306885058,286.6689453125,294.1499938964844,292.3205871582031,291.99169921875,292.7662353515625,292.2450256347656,287.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074423626065,6.734377500094979e-09,0.0010074356105178,-0.0166950672864913,0.0,0.0,0.0,-0.0081513337790966,60.0,7.7790207862854,-0.0,-6.919907491464984e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,9.473353566136213e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,9.975898137781768e-05,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,7.368165097432211e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,9.975898137781768e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,0.0004732134693767,286.6771850585937,294.1499938964844,292.3427734375,292.0137023925781,292.7592163085937,292.26763916015625,287.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009376021102,6.960491738539076e-09,0.0010093690361827,-0.0172873381525278,0.0,0.0,0.0,-0.0082634277641773,60.0,7.822955131530762,-0.0,-6.946497421722597e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,9.473353566136213e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,9.975898137781768e-05,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,7.368165097432211e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,9.975898137781768e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,0.0004732134693767,286.6771850585937,294.1499938964844,292.3427734375,292.0137023925781,292.7592163085937,292.26763916015625,287.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009376021102,6.960491738539076e-09,0.0010093690361827,-0.0172873381525278,0.0,0.0,0.0,-0.0082634277641773,60.0,7.822955131530762,-0.0,-6.946497421722597e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,9.491208766121416e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,9.994700667448342e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,7.382052717730403e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,9.994700667448342e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,0.0004741053853649,286.6853942871094,294.1499938964844,292.364990234375,292.0357360839844,292.7523193359375,292.29022216796875,287.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112803429365,7.182947570072429e-09,0.0010112732416018,-0.0178700070828199,0.0,0.0,0.0,-0.0083737187087535,60.0,7.866754531860352,-0.0,-6.97270721161658e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,9.491208766121416e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,9.994700667448342e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,7.382052717730403e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,9.994700667448342e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,0.0004741053853649,286.6853942871094,294.1499938964844,292.364990234375,292.0357360839844,292.7523193359375,292.29022216796875,287.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112803429365,7.182947570072429e-09,0.0010112732416018,-0.0178700070828199,0.0,0.0,0.0,-0.0083737187087535,60.0,7.866754531860352,-0.0,-6.97270721161658e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,9.506000060355292e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.000100102770375,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,7.393556734314188e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,0.0001001027630991,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,0.0004748442443087,286.693603515625,294.1499938964844,292.3871765136719,292.0577392578125,292.746337890625,292.3134155273437,287.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128546273335,7.367231269483909e-09,0.0010128472931683,-0.0183526836335659,0.0,0.0,0.0,-0.0084650674834847,60.0,7.90927267074585,-0.0,-6.994456924758198e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,9.506000060355292e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.000100102770375,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,7.393556734314188e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,0.0001001027630991,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,0.0004748442443087,286.693603515625,294.1499938964844,292.3871765136719,292.0577392578125,292.746337890625,292.3134155273437,287.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128546273335,7.367231269483909e-09,0.0010128472931683,-0.0183526836335659,0.0,0.0,0.0,-0.0084650674834847,60.0,7.90927267074585,-0.0,-6.994456924758198e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,9.514568955637516e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,0.0001001929995254,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,7.40022151148878e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,0.0001001929995254,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.0004752722743432,286.6977233886719,294.1499938964844,292.3982238769531,292.06866455078125,292.74322509765625,292.324951171875,287.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137698845937,7.473990315531864e-09,0.0010137623175978,-0.0186323001980781,0.0,0.0,0.0,-0.0085180029273033,60.0,7.931178569793701,-0.0,-7.007072611031617e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,9.520853200228883e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,0.0001002591743599,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,7.405109499813989e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,0.0001002591743599,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.0004755861882586,286.7018127441406,294.1499938964844,292.4092102050781,292.0795593261719,292.7404479980469,292.3365783691406,287.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144379921257,7.552281466871591e-09,0.0010144304251298,-0.0188373550772666,0.0,0.0,0.0,-0.0085568083450198,60.0,7.951898097991943,-0.0,-7.016330982878571e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
