time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988420,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,9.533617412671448e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,0.0001003935904009,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,7.41503681638278e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001003935904009,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0004762237949762,286.7099914550781,294.1499938964844,292.4309387207031,292.10113525390625,292.73504638671875,292.359619140625,287.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157991200685,7.711313365632577e-09,0.0010157913202419,-0.0192538686096668,0.0,0.0,0.0,-0.0086356531828641,60.0,7.993354320526123,-0.0,-7.035156812662535e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,9.533617412671448e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,0.0001003935904009,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,7.41503681638278e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001003935904009,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0004762237949762,286.7099914550781,294.1499938964844,292.4309387207031,292.10113525390625,292.73504638671875,292.359619140625,287.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157991200685,7.711313365632577e-09,0.0010157913202419,-0.0192538686096668,0.0,0.0,0.0,-0.0086356531828641,60.0,7.993354320526123,-0.0,-7.035156812662535e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,9.543984197080135e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199279785156,0.0,0.0,0.0001005027588689,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,7.423100032610819e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.000100502751593,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,0.0004767416394315,286.7181701660156,294.1499938964844,292.45233154296875,292.1223449707031,292.7300720214844,292.3827209472656,287.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169016895815,7.840466054176431e-09,0.001016893889755,-0.0195921212434768,0.0,0.0,0.0,-0.0086996695026755,60.0,8.03319263458252,-0.0,-7.050464745361752e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,9.543984197080135e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199279785156,0.0,0.0,0.0001005027588689,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,7.423100032610819e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.000100502751593,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,0.0004767416394315,286.7181701660156,294.1499938964844,292.45233154296875,292.1223449707031,292.7300720214844,292.3827209472656,287.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169016895815,7.840466054176431e-09,0.001016893889755,-0.0195921212434768,0.0,0.0,0.0,-0.0086996695026755,60.0,8.03319263458252,-0.0,-7.050464745361752e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,9.552433039061724e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,0.0001005917220027,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,7.429670949932188e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,0.0001005917220027,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,0.0004771636449731,286.726318359375,294.1499938964844,292.4732360839844,292.14306640625,292.7255859375,292.4053649902344,287.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178025113418,7.945724078695093e-09,0.0010177945950999,-0.0198677871376276,0.0,0.0,0.0,-0.0087518543004989,60.0,8.071005821228027,-0.0,-7.0629518234e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,9.552433039061724e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,0.0001005917220027,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,7.429670949932188e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,0.0001005917220027,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,0.0004771636449731,286.726318359375,294.1499938964844,292.4732360839844,292.14306640625,292.7255859375,292.4053649902344,287.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178025113418,7.945724078695093e-09,0.0010177945950999,-0.0198677871376276,0.0,0.0,0.0,-0.0087518543004989,60.0,8.071005821228027,-0.0,-7.0629518234e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.0,0.0,9.558012970956042e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,0.0001006504899123,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,7.434011058649048e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.0001006504826364,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,0.0004774424014613,286.7344665527344,294.1499938964844,292.4935607910156,292.1632385253906,292.7217102050781,292.4273376464844,287.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183966951444,8.01524624449712e-09,0.0010183886624872,-0.0200498607009649,0.0,0.0,0.0,-0.00878631696105,60.0,8.105785369873047,-0.0,-7.071206198361325e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.0,0.0,9.558012970956042e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,0.0001006504899123,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,7.434011058649048e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.0001006504826364,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,0.0004774424014613,286.7344665527344,294.1499938964844,292.4935607910156,292.1632385253906,292.7217102050781,292.4273376464844,287.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183966951444,8.01524624449712e-09,0.0010183886624872,-0.0200498607009649,0.0,0.0,0.0,-0.00878631696105,60.0,8.105785369873047,-0.0,-7.071206198361325e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,9.560753824189304e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404663085937,0.0,0.0,0.0001006793463602,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,7.436142914230004e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0001006793463602,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,0.0004775793058797,286.738525390625,294.1499938964844,292.50347900390625,292.1730651855469,292.71978759765625,292.4383239746094,287.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186887811869,8.049391375664072e-09,0.0010186807485297,-0.0201392825692892,0.0,0.0,0.0,-0.0088032446801662,60.0,8.12311840057373,-0.0,-7.075261976297045e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447082519531,0.0,0.0,9.562020568409936e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,0.0001006926831905,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.0,7.437128078890964e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.0001006926831905,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54498291015625,0.0,0.0,0.0004776425776071,286.7425537109375,294.1499938964844,292.5132141113281,292.1827087402344,292.7181091308594,292.4489440917969,287.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018823008053,8.065169865290045e-09,0.0010188148589804,-0.02018060721457,0.0,0.0,0.0,-0.0088110631331801,60.0,8.138821601867676,-0.0,-7.077136388033979e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,9.563894855091348e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,0.0001007124301395,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526428222656,0.0,0.0,7.438586180796847e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0001007124228635,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,0.0004777362337335,286.7506408691406,294.1499938964844,292.53204345703125,292.2013854980469,292.7149658203125,292.4697570800781,287.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190255707129,8.0885262931929e-09,0.0010190174216404,-0.0202417708933353,0.0,0.0,0.0,-0.0088226562365889,60.0,8.168730735778809,-0.0,-7.079911057417122e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,9.563894855091348e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,0.0001007124301395,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526428222656,0.0,0.0,7.438586180796847e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0001007124228635,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,0.0004777362337335,286.7506408691406,294.1499938964844,292.53204345703125,292.2013854980469,292.7149658203125,292.4697570800781,287.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190255707129,8.0885262931929e-09,0.0010190174216404,-0.0202417708933353,0.0,0.0,0.0,-0.0088226562365889,60.0,8.168730735778809,-0.0,-7.079911057417122e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,9.562983177602292e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609130859375,0.0,0.0,0.0001007028258754,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,7.437876774929464e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0001007028258754,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,0.0004776906862389,286.7587280273437,294.1499938964844,292.54998779296875,292.2191772460937,292.7121276855469,292.4898986816406,287.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101892685052,8.077164714848095e-09,0.0010189187014475,-0.0202120188623666,0.0,0.0,0.0,-0.008817016147077,60.0,8.196050643920898,-0.0,-7.078561736761912e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,9.562983177602292e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609130859375,0.0,0.0,0.0001007028258754,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,7.437876774929464e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0001007028258754,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,0.0004776906862389,286.7587280273437,294.1499938964844,292.54998779296875,292.2191772460937,292.7121276855469,292.4898986816406,287.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101892685052,8.077164714848095e-09,0.0010189187014475,-0.0202120188623666,0.0,0.0,0.0,-0.008817016147077,60.0,8.196050643920898,-0.0,-7.078561736761912e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,9.561522892909124e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,0.000100687444501,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,7.43674099794589e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691223144531,0.0,0.0,0.000100687444501,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.0004776177229359,286.7667541503906,294.1499938964844,292.5673522949219,292.2356262207031,292.7095947265625,292.5093994140625,287.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187714360654,8.0589641626716e-09,0.0010187634034082,-0.0201643519103527,0.0,0.0,0.0,-0.0088079944252967,60.0,8.220528602600098,-0.0,-7.07639884467426e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,9.561522892909124e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,0.000100687444501,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,7.43674099794589e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691223144531,0.0,0.0,0.000100687444501,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.0004776177229359,286.7667541503906,294.1499938964844,292.5673522949219,292.2356262207031,292.7095947265625,292.5093994140625,287.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187714360654,8.0589641626716e-09,0.0010187634034082,-0.0201643519103527,0.0,0.0,0.0,-0.0088079944252967,60.0,8.220528602600098,-0.0,-7.07639884467426e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,9.5611198048573e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,0.0001006832026178,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,7.436427404172719e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0001006831953418,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775451660156,0.0,0.0,0.0004775975830852,286.77471923828125,294.1499938964844,292.58447265625,292.2503967285156,292.7080078125,292.52783203125,287.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187276639044,8.053936184637678e-09,0.0010187196312472,-0.0201511848717927,0.0,0.0,0.0,-0.0088054984807968,60.0,8.239195823669434,-0.0,-7.07580198877622e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,9.5611198048573e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,0.0001006832026178,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,7.436427404172719e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0001006831953418,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775451660156,0.0,0.0,0.0004775975830852,286.77471923828125,294.1499938964844,292.58447265625,292.2503967285156,292.7080078125,292.52783203125,287.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187276639044,8.053936184637678e-09,0.0010187196312472,-0.0201511848717927,0.0,0.0,0.0,-0.0088054984807968,60.0,8.239195823669434,-0.0,-7.07580198877622e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,9.560378384776412e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,0.0001006754027912,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58111572265625,0.0,0.0,7.435851148329675e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,0.0001006753955152,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,0.0004775605921167,286.7787475585937,294.1499938964844,292.59295654296875,292.2571716308594,292.7070007324219,292.5373229980469,287.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186503641307,8.044708010856993e-09,0.0010186423314735,-0.0201270151883363,0.0,0.0,0.0,-0.0088009312748909,60.0,8.2501859664917,-0.0,-7.074705621334942e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,9.560303442412987e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,0.0001006746097118,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,7.435792940668762e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853271484375,0.0,0.0,0.0001006746024359,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0004775568377226,286.78271484375,294.1499938964844,292.6014404296875,292.2635498046875,292.7061767578125,292.5465393066406,287.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.04376831808895e-09,0.0010186336003243,-0.0201245564967393,0.0,0.0,0.0,-0.0088004618883132,60.0,8.259345054626465,-0.0,-7.074594066125428e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,9.560441685607655e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,0.0001006760649033,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,7.43589989724569e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.0001006760576274,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,0.0004775637353304,286.79071044921875,294.1499938964844,292.6182556152344,292.2752380371094,292.7046813964844,292.5647888183594,287.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.04548694333107e-09,0.0010186473373323,-0.020129058510065,0.0,0.0,0.0,-0.0088013093918561,60.0,8.276626586914062,-0.0,-7.074797991890591e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,9.560441685607655e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,0.0001006760649033,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,7.43589989724569e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.0001006760576274,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,0.0004775637353304,286.79071044921875,294.1499938964844,292.6182556152344,292.2752380371094,292.7046813964844,292.5647888183594,287.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.04548694333107e-09,0.0010186473373323,-0.020129058510065,0.0,0.0,0.0,-0.0088013093918561,60.0,8.276626586914062,-0.0,-7.074797991890591e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015625,0.0,0.0,9.561199840391056e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,0.0001006840466288,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6013488769531,0.0,0.0,7.4364899774082e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,0.0001006840466288,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018371582031,0.0,0.0,0.0004776015994139,286.79864501953125,294.1499938964844,292.635009765625,292.2854919433594,292.7034606933594,292.58270263671875,287.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.29190444946289,-0.0,-7.075919938870356e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015625,0.0,0.0,9.561199840391056e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,0.0001006840466288,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6013488769531,0.0,0.0,7.4364899774082e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,0.0001006840466288,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018371582031,0.0,0.0,0.0004776015994139,286.79864501953125,294.1499938964844,292.635009765625,292.2854919433594,292.7034606933594,292.58270263671875,287.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.29190444946289,-0.0,-7.075919938870356e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095886230469,0.0,0.0,9.56322910496965e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,0.0001007054161163,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,7.438068132614717e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,0.0001007054161163,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,0.0004777029971592,286.8065185546875,294.1499938964844,292.6517028808594,292.2944641113281,292.7032165527344,292.60009765625,287.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080214719541345e-09,0.001018944196403,-0.0202200058847665,0.0,0.0,0.0,-0.0088185248896479,60.0,8.301896095275879,-0.0,-7.07892411355715e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095886230469,0.0,0.0,9.56322910496965e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,0.0001007054161163,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,7.438068132614717e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,0.0001007054161163,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,0.0004777029971592,286.8065185546875,294.1499938964844,292.6517028808594,292.2944641113281,292.7032165527344,292.60009765625,287.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080214719541345e-09,0.001018944196403,-0.0202200058847665,0.0,0.0,0.0,-0.0088185248896479,60.0,8.301896095275879,-0.0,-7.07892411355715e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,9.564753418089822e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,0.0001007214596029,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,7.439253386110067e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175842285156,0.0,0.0,0.0001007214596029,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,0.0004777791036758,286.8144226074219,294.1499938964844,292.6684265136719,292.3022155761719,292.7027282714844,292.6175842285156,287.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099195092370337e-09,0.0010191061301156,-0.0202697124332189,0.0,0.0,0.0,-0.0088279321789741,60.0,8.313376426696777,-0.0,-7.081179376200454e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,9.564753418089822e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,0.0001007214596029,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,7.439253386110067e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175842285156,0.0,0.0,0.0001007214596029,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,0.0004777791036758,286.8144226074219,294.1499938964844,292.6684265136719,292.3022155761719,292.7027282714844,292.6175842285156,287.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099195092370337e-09,0.0010191061301156,-0.0202697124332189,0.0,0.0,0.0,-0.0088279321789741,60.0,8.313376426696777,-0.0,-7.081179376200454e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62164306640625,0.0,0.0,9.565995424054564e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215209960937,0.0,0.0,0.0001007345417747,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,7.440219633281231e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62158203125,0.0,0.0,0.0001007345417747,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62188720703125,0.0,0.0,0.0004778411530423,286.818359375,294.1499938964844,292.6767883300781,292.3056640625,292.70263671875,292.6262512207031,287.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114671601333612e-09,0.0010192395420745,-0.0203102454543113,0.0,0.0,0.0,-0.0088356100022792,60.0,8.317804336547852,-0.0,-7.083018971343338e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256408691406,0.0,0.0,9.567295637680218e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62554931640625,0.0,0.0,0.0001007482351269,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,7.441230991389602e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,0.0001007482351269,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,0.0004779061127919,286.8222961425781,294.1499938964844,292.6851806640625,292.308837890625,292.7026062011719,292.6349182128906,287.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130870199352103e-09,0.0010193783091381,-0.0203526671975851,0.0,0.0,0.0,-0.0088436417281627,60.0,8.321992874145508,-0.0,-7.084944542157245e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,9.570182737661526e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.633544921875,0.0,0.0,0.0001007786413538,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,7.44347635190934e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0001007786340778,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339111328125,0.0,0.0,0.0004780503222718,286.8301696777344,294.1499938964844,292.7019958496094,292.314453125,292.70269775390625,292.6522216796875,287.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166838760814699e-09,0.0010196849470958,-0.0204468611627817,0.0,0.0,0.0,-0.0088614681735634,60.0,8.329397201538086,-0.0,-7.08922058834105e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,9.570182737661526e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.633544921875,0.0,0.0,0.0001007786413538,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,7.44347635190934e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0001007786340778,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339111328125,0.0,0.0,0.0004780503222718,286.8301696777344,294.1499938964844,292.7019958496094,292.314453125,292.70269775390625,292.6522216796875,287.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166838760814699e-09,0.0010196849470958,-0.0204468611627817,0.0,0.0,0.0,-0.0088614681735634,60.0,8.329397201538086,-0.0,-7.08922058834105e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64166259765625,0.0,0.0,9.573675924912096e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415405273437,0.0,0.0,0.0001008154213195,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414489746094,0.0,0.0,7.446193194482476e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,0.0001008154213195,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,0.0004782247997354,286.8380126953125,294.1499938964844,292.7189636230469,292.3191223144531,292.70318603515625,292.6695251464844,287.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210355950666326e-09,0.0010200571268796,-0.0205608271062374,0.0,0.0,0.0,-0.0088830422610044,60.0,8.334630012512207,-0.0,-7.094396181628326e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64166259765625,0.0,0.0,9.573675924912096e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415405273437,0.0,0.0,0.0001008154213195,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414489746094,0.0,0.0,7.446193194482476e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,0.0001008154213195,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,0.0004782247997354,286.8380126953125,294.1499938964844,292.7189636230469,292.3191223144531,292.70318603515625,292.6695251464844,287.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210355950666326e-09,0.0010200571268796,-0.0205608271062374,0.0,0.0,0.0,-0.0088830422610044,60.0,8.334630012512207,-0.0,-7.094396181628326e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,9.577420860296117e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0001008548570098,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,7.449105760315433e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,0.0001008548570098,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498718261719,0.0,0.0,0.0004784118791576,286.8458251953125,294.1499938964844,292.736083984375,292.32293701171875,292.7038879394531,292.6868591308594,287.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257010186696334e-09,0.0010204559657722,-0.0206830073148012,0.0,0.0,0.0,-0.0089061697944998,60.0,8.338988304138184,-0.0,-7.099946941480084e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,9.577420860296117e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0001008548570098,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,7.449105760315433e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,0.0001008548570098,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498718261719,0.0,0.0,0.0004784118791576,286.8458251953125,294.1499938964844,292.736083984375,292.32293701171875,292.7038879394531,292.6868591308594,287.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257010186696334e-09,0.0010204559657722,-0.0206830073148012,0.0,0.0,0.0,-0.0089061697944998,60.0,8.338988304138184,-0.0,-7.099946941480084e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,9.581697668181732e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,0.0001008999024634,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65740966796875,0.0,0.0,7.452432328136638e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0001008998951874,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,0.000478625530377,286.8536376953125,294.1499938964844,292.75341796875,292.3260192871094,292.7050170898437,292.704345703125,287.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310301780056761e-09,0.0010209117317572,-0.0208225660026073,0.0,0.0,0.0,-0.0089325895532965,60.0,8.341526985168457,-0.0,-7.10629066702495e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,9.581697668181732e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,0.0001008999024634,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65740966796875,0.0,0.0,7.452432328136638e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0001008998951874,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,0.000478625530377,286.8536376953125,294.1499938964844,292.75341796875,292.3260192871094,292.7050170898437,292.704345703125,287.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310301780056761e-09,0.0010209117317572,-0.0208225660026073,0.0,0.0,0.0,-0.0089325895532965,60.0,8.341526985168457,-0.0,-7.10629066702495e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,9.58392265602015e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,0.0001009233237709,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661376953125,0.0,0.0,7.454163278453052e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.0001009233237709,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,0.0004787366779055,286.8575134277344,294.1499938964844,292.7621765136719,292.3273010253906,292.7056579589844,292.713134765625,287.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338018275821923e-09,0.0010211494518443,-0.0208951476961374,0.0,0.0,0.0,-0.0089463330805301,60.0,8.34248161315918,-0.0,-7.10959042748982e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
