time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990760,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6655578613281,0.0,0.0,9.586235682945698e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,0.000100947683677,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,7.455961895175278e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654968261719,0.0,0.0,0.000100947683677,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,0.0004788522201124,286.8614196777344,294.1499938964844,292.7710266113281,292.32843017578125,292.7063903808594,292.7219543457031,287.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366835224649094e-09,0.0010213957866653,-0.0209706127643585,0.0,0.0,0.0,-0.0089606186375021,60.0,8.34315299987793,-0.0,-7.113022348903544e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,9.591047273715958e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733703613281,0.0,0.0,0.0001009983534459,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732788085937,0.0,0.0,7.459703920176253e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734313964844,0.0,0.0,0.0001009983461699,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,0.0004790925304405,286.8691711425781,294.1499938964844,292.7889099121094,292.3302917480469,292.7080078125,292.73974609375,287.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426776609837816e-09,0.0010219076648354,-0.0211275871843099,0.0,0.0,0.0,-0.0089903306216001,60.0,8.343948364257812,-0.0,-7.120164013940666e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,9.591047273715958e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733703613281,0.0,0.0,0.0001009983534459,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732788085937,0.0,0.0,7.459703920176253e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734313964844,0.0,0.0,0.0001009983461699,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,0.0004790925304405,286.8691711425781,294.1499938964844,292.7889099121094,292.3302917480469,292.7080078125,292.73974609375,287.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426776609837816e-09,0.0010219076648354,-0.0211275871843099,0.0,0.0,0.0,-0.0089903306216001,60.0,8.343948364257812,-0.0,-7.120164013940666e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,9.596196468919516e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,0.000101052581158,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68121337890625,0.0,0.0,7.463709334842861e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.000101052573882,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,0.0004793497791979,286.8769226074219,294.1499938964844,292.80712890625,292.3316650390625,292.7099914550781,292.7578125,287.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490935954341694e-09,0.0010224562138319,-0.0212956015020608,0.0,0.0,0.0,-0.0090221371501684,60.0,8.343680381774902,-0.0,-7.127811585405652e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,9.596196468919516e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,0.000101052581158,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68121337890625,0.0,0.0,7.463709334842861e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.000101052573882,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,0.0004793497791979,286.8769226074219,294.1499938964844,292.80712890625,292.3316650390625,292.7099914550781,292.7578125,287.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490935954341694e-09,0.0010224562138319,-0.0212956015020608,0.0,0.0,0.0,-0.0090221371501684,60.0,8.343680381774902,-0.0,-7.127811585405652e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893005371094,0.0,0.0,9.60156976361759e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,0.0001011091590044,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,7.467887917300686e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,0.0001011091517284,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895446777344,0.0,0.0,0.0004796181747224,286.8846435546875,294.1499938964844,292.82574462890625,292.3326721191406,292.7123107910156,292.7761535644531,287.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557873520942394e-09,0.0010230286279693,-0.0214708913117647,0.0,0.0,0.0,-0.0090553211048245,60.0,8.34268856048584,-0.0,-7.135795243584654e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893005371094,0.0,0.0,9.60156976361759e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,0.0001011091590044,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,7.467887917300686e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,0.0001011091517284,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895446777344,0.0,0.0,0.0004796181747224,286.8846435546875,294.1499938964844,292.82574462890625,292.3326721191406,292.7123107910156,292.7761535644531,287.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557873520942394e-09,0.0010230286279693,-0.0214708913117647,0.0,0.0,0.0,-0.0090553211048245,60.0,8.34268856048584,-0.0,-7.135795243584654e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,9.607123502064496e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,0.0001011676431517,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.697021484375,0.0,0.0,7.472208380931988e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,0.0001011676431517,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974182128906,0.0,0.0,0.0004798956215381,286.8923645019531,294.1499938964844,292.84478759765625,292.3334045410156,292.7148742675781,292.7947998046875,287.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.627070613442811e-09,0.0010236202506348,-0.0216520950198173,0.0,0.0,0.0,-0.0090896245092153,60.0,8.341177940368652,-0.0,-7.144053171259658e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,9.607123502064496e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,0.0001011676431517,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.697021484375,0.0,0.0,7.472208380931988e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,0.0001011676431517,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974182128906,0.0,0.0,0.0004798956215381,286.8923645019531,294.1499938964844,292.84478759765625,292.3334045410156,292.7148742675781,292.7947998046875,287.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.627070613442811e-09,0.0010236202506348,-0.0216520950198173,0.0,0.0,0.0,-0.0090896245092153,60.0,8.341177940368652,-0.0,-7.144053171259658e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,9.609983681002632e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,0.0001011977583402,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,7.474432641174644e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,0.0001011977583402,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,0.000480038463138,286.8962097167969,294.1499938964844,292.8544616699219,292.33367919921875,292.71630859375,292.8043212890625,287.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699002570662e-09,0.001023925258778,-0.0217453930526971,0.0,0.0,0.0,-0.009107288904488,60.0,8.340192794799805,-0.0,-7.148306480075918e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.705078125,0.0,0.0,9.612872963771224e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,0.000101228186395,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,7.476679456885904e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050476074219,0.0,0.0,0.000101228186395,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.705322265625,0.0,0.0,0.0004801827890332,286.9000549316406,294.1499938964844,292.8642883300781,292.3339233398437,292.7178039550781,292.8139343261719,287.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698698650277947e-09,0.0010242331773042,-0.0218396633863449,0.0,0.0,0.0,-0.0091251358389854,60.0,8.339132308959961,-0.0,-7.152605974170001e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,9.61871846811846e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,0.0001012897409964,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,7.481226202799007e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0001012897409964,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,0.0004804747877642,286.9077453613281,294.1499938964844,292.8843078613281,292.3343811035156,292.7209167480469,292.83331298828125,287.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303647220134,0.0,0.0,0.0,-0.0091612366959452,60.0,8.336880683898926,-0.0,-7.161306569969383e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,9.61871846811846e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,0.0001012897409964,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,7.481226202799007e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0001012897409964,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,0.0004804747877642,286.9077453613281,294.1499938964844,292.8843078613281,292.3343811035156,292.7209167480469,292.83331298828125,287.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303647220134,0.0,0.0,0.0,-0.0091612366959452,60.0,8.336880683898926,-0.0,-7.161306569969383e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208251953125,0.0,0.0,9.62491612881422e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,0.0001013550063362,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206420898437,0.0,0.0,7.486046524718404e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,0.0001013550063362,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,0.0004807843943126,286.9154052734375,294.1499938964844,292.90484619140625,292.3348083496094,292.72442626953125,292.8532409667969,287.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.334507942199707,-0.0,-7.17053794119238e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208251953125,0.0,0.0,9.62491612881422e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,0.0001013550063362,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206420898437,0.0,0.0,7.486046524718404e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,0.0001013550063362,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,0.0004807843943126,286.9154052734375,294.1499938964844,292.90484619140625,292.3348083496094,292.72442626953125,292.8532409667969,287.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.334507942199707,-0.0,-7.17053794119238e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,9.631891589378938e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72857666015625,0.0,0.0,0.0001014284644043,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,7.4914722063113e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,0.0001014284571283,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,0.0004811328253708,286.9230651855469,294.1499938964844,292.9259948730469,292.3353576660156,292.72808837890625,292.8733825683594,287.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262674186378,8.935646889085547e-09,0.001026258454658,-0.02246012724936,0.0,0.0,0.0,-0.0092425970360636,60.0,8.332479476928711,-0.0,-7.180935313044756e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,9.631891589378938e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72857666015625,0.0,0.0,0.0001014284644043,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,7.4914722063113e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,0.0001014284571283,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,0.0004811328253708,286.9230651855469,294.1499938964844,292.9259948730469,292.3353576660156,292.72808837890625,292.8733825683594,287.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262674186378,8.935646889085547e-09,0.001026258454658,-0.02246012724936,0.0,0.0,0.0,-0.0092425970360636,60.0,8.332479476928711,-0.0,-7.180935313044756e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,9.641001815907656e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001015243979054,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,7.498558261431754e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,0.0001015243979054,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,0.0004815879219677,286.9306945800781,294.1499938964844,292.9477844238281,292.3360595703125,292.732177734375,292.8944396972656,287.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272386716678,9.049155202944805e-09,0.0010272295912727,-0.0227573476731777,0.0,0.0,0.0,-0.0092988703399896,60.0,8.331689834594727,-0.0,-7.19452586395164e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,9.641001815907656e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001015243979054,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,7.498558261431754e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,0.0001015243979054,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,0.0004815879219677,286.9306945800781,294.1499938964844,292.9477844238281,292.3360595703125,292.732177734375,292.8944396972656,287.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272386716678,9.049155202944805e-09,0.0010272295912727,-0.0227573476731777,0.0,0.0,0.0,-0.0092988703399896,60.0,8.331689834594727,-0.0,-7.19452586395164e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,9.645778482081369e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0001015746966004,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402648925781,0.0,0.0,7.502272637793794e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403869628906,0.0,0.0,0.0001015746966004,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,0.0004818265151698,286.9345092773437,294.1499938964844,292.9589233398437,292.3365173339844,292.7343444824219,292.9051513671875,287.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277482215315,9.10866493342155e-09,0.0010277391411364,-0.0229131709784269,0.0,0.0,0.0,-0.009328375570476,60.0,8.331633567810059,-0.0,-7.201656160304992e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,9.650612628320232e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,0.0001016256064758,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,7.506032852688804e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,0.0001016256064758,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0004820679896511,286.9383239746094,294.1499938964844,292.9702453613281,292.3370666503906,292.73663330078125,292.9161071777344,287.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282630100846,9.168896752953516e-09,0.0010282538132742,-0.0230708830058574,0.0,0.0,0.0,-0.0093582337722182,60.0,8.331823348999023,-0.0,-7.208876695585786e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,9.660021896706894e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,0.0001017246904666,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,7.51335101085715e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,0.0001017246831906,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,0.0004825379874091,286.9459228515625,294.1499938964844,292.9934387207031,292.3384094238281,292.74151611328125,292.9385681152344,287.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286123869856056e-09,0.0010292555671185,-0.023377826437354,0.0,0.0,0.0,-0.0094163445755839,60.0,8.332514762878418,-0.0,-7.222940467954686e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,9.660021896706894e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,0.0001017246904666,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,7.51335101085715e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,0.0001017246831906,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,0.0004825379874091,286.9459228515625,294.1499938964844,292.9934387207031,292.3384094238281,292.74151611328125,292.9385681152344,287.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286123869856056e-09,0.0010292555671185,-0.023377826437354,0.0,0.0,0.0,-0.0094163445755839,60.0,8.332514762878418,-0.0,-7.222940467954686e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,9.668993152445182e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,0.0001018191615003,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75982666015625,0.0,0.0,7.520329381804913e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,0.0001018191615003,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,0.0004829861572943,286.9535522460937,294.1499938964844,293.0173645019531,292.3402709960937,292.7464904785156,292.9612731933594,287.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397899347618477e-09,0.0010302113369107,-0.0236704908311367,0.0,0.0,0.0,-0.0094717554748058,60.0,8.333284378051758,-0.0,-7.236362620233194e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,9.668993152445182e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,0.0001018191615003,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75982666015625,0.0,0.0,7.520329381804913e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,0.0001018191615003,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,0.0004829861572943,286.9535522460937,294.1499938964844,293.0173645019531,292.3402709960937,292.7464904785156,292.9612731933594,287.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397899347618477e-09,0.0010302113369107,-0.0236704908311367,0.0,0.0,0.0,-0.0094717554748058,60.0,8.333284378051758,-0.0,-7.236362620233194e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,9.675658657215536e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677001953125,0.0,0.0,0.0001018893453874,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,7.525512774009258e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,0.0001018893453874,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680053710937,0.0,0.0,0.0004833190760109,286.96112060546875,294.1499938964844,293.0421142578125,292.3426513671875,292.7520751953125,292.9851379394531,287.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309309000149,9.480936924433081e-09,0.0010309214703738,-0.0238879062235355,0.0,0.0,0.0,-0.0095129217952489,60.0,8.334139823913574,-0.0,-7.246341482414209e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,9.675658657215536e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677001953125,0.0,0.0,0.0001018893453874,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,7.525512774009258e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,0.0001018893453874,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680053710937,0.0,0.0,0.0004833190760109,286.96112060546875,294.1499938964844,293.0421142578125,292.3426513671875,292.7520751953125,292.9851379394531,287.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309309000149,9.480936924433081e-09,0.0010309214703738,-0.0238879062235355,0.0,0.0,0.0,-0.0095129217952489,60.0,8.334139823913574,-0.0,-7.246341482414209e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.0,9.681083611212672e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,0.0001019464762066,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,7.529732101829723e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755432128906,0.0,0.0,0.0001019464762066,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,0.0004835900617763,286.9686889648437,294.1499938964844,293.0677185058594,292.345703125,292.75787353515625,293.00946044921875,287.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548526413993841e-09,0.0010315015679225,-0.0240648724138736,0.0,0.0,0.0,-0.0095464400947093,60.0,8.334904670715332,-0.0,-7.254469380768569e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.0,9.681083611212672e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,0.0001019464762066,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,7.529732101829723e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755432128906,0.0,0.0,0.0001019464762066,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,0.0004835900617763,286.9686889648437,294.1499938964844,293.0677185058594,292.345703125,292.75787353515625,293.00946044921875,287.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548526413993841e-09,0.0010315015679225,-0.0240648724138736,0.0,0.0,0.0,-0.0095464400947093,60.0,8.334904670715332,-0.0,-7.254469380768569e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,9.683012467576192e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,0.0001019667906803,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,7.531233131885529e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,0.0001019667906803,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796936035156,0.0,0.0,0.0004836864536628,286.97247314453125,294.1499938964844,293.0808410644531,292.3475036621094,292.7608947753906,293.0218811035156,287.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317140258848,9.572562298387766e-09,0.0010317044798284,-0.0241278056055307,0.0,0.0,0.0,-0.0095583423972129,60.0,8.335204124450684,-0.0,-7.257361289703115e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78338623046875,0.0,0.0,9.684415999799968e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,0.0001019815681502,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,7.532323797931895e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,0.0001019815608742,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,0.0004837565356865,286.97625732421875,294.1499938964844,293.0942077636719,292.3495178222656,292.7640380859375,293.03448486328125,287.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590040761509044e-09,0.0010318538406863,-0.024173567071557,0.0,0.0,0.0,-0.0095670064911246,60.0,8.335497856140137,-0.0,-7.259464496200962e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,9.686293924460188e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7910461425781,0.0,0.0,0.000102001344203,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,7.533784810220823e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,0.000102001344203,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79132080078125,0.0,0.0,0.0004838503373321,286.9837951660156,294.1499938964844,293.1216125488281,292.3541564941406,292.7705078125,293.0601806640625,287.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613440710154464e-09,0.001032056286931,-0.0242348294705152,0.0,0.0,0.0,-0.0095786182209849,60.0,8.336174964904785,-0.0,-7.262279666520044e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,9.686293924460188e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7910461425781,0.0,0.0,0.000102001344203,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,7.533784810220823e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,0.000102001344203,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79132080078125,0.0,0.0,0.0004838503373321,286.9837951660156,294.1499938964844,293.1216125488281,292.3541564941406,292.7705078125,293.0601806640625,287.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613440710154464e-09,0.001032056286931,-0.0242348294705152,0.0,0.0,0.0,-0.0095786182209849,60.0,8.336174964904785,-0.0,-7.262279666520044e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79888916015625,0.0,0.050000000745058,9.68623935477808e-05,298.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.050000000745058,0.0001020007694023,298.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987060546875,0.0,0.050000000745058,7.53374260966666e-05,298.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.798828125,0.0,0.050000000745058,0.0001020007694023,298.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.799072265625,0.0,0.050000000745058,0.0004838476306758,286.9913024902344,286.19000244140625,293.1499938964844,292.3597717285156,292.77783203125,293.0877990722656,287.82037353515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320582659915,9.612759477306554e-09,0.0010320487199351,-0.0242330487817525,0.0,0.0,0.0,-0.0095782717689871,60.0,8.338692665100098,-0.0,-7.262197954105434e-08,1.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79888916015625,0.0,0.050000000745058,9.68623935477808e-05,298.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.050000000745058,0.0001020007694023,298.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987060546875,0.0,0.050000000745058,7.53374260966666e-05,298.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.798828125,0.0,0.050000000745058,0.0001020007694023,298.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.799072265625,0.0,0.050000000745058,0.0004838476306758,286.9913024902344,286.19000244140625,293.1499938964844,292.3597717285156,292.77783203125,293.0877990722656,287.82037353515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320582659915,9.612759477306554e-09,0.0010320487199351,-0.0242330487817525,0.0,0.0,0.0,-0.0095782717689871,60.0,8.338692665100098,-0.0,-7.262197954105434e-08,1.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5114440917969,0.6336610913276672,0.050000000745058,0.0408508814871311,298.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5114440917969,0.6336610913276672,0.050000000745058,0.0430179461836814,298.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51141357421875,0.6336610913276672,0.050000000745058,0.0317729078233242,298.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5114440917969,0.6336610913276672,0.050000000745058,0.0430179461836814,298.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115051269531,0.6336610913276672,0.050000000745058,0.2040586024522781,287.63983154296875,286.17108154296875,293.1652526855469,292.36328125,296.5715026855469,297.5259094238281,288.0101928710937,1.0,0.1097019389271736,0.1720588505268097,0.1720588505268097,1.0,1.0,-0.4340698719024658,0.0153579721227288,0.4187119007110595,-0.1158672571182251,0.0,0.0,0.0,10.221229553222656,60.0,1134.419189453125,0.0,12.280956268310549,1.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4638671875,0.631406307220459,0.050000000745058,0.0452409721910953,298.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4638671875,0.631406307220459,0.050000000745058,0.047640923410654,298.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4638671875,0.631406307220459,0.050000000745058,0.0351874232292175,298.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4638671875,0.631406307220459,0.050000000745058,0.047640923410654,298.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4638671875,0.631406307220459,0.050000000745058,0.2259880304336547,288.571533203125,286.1501770019531,293.1820983886719,292.3677673339844,297.13623046875,298.7524719238281,289.23199462890625,1.0,0.1210780218243599,0.3441177010536194,0.3441177010536194,1.0,1.0,-0.482045441865921,0.0657841190695762,0.4162613153457641,-0.0769101306796073,0.0,0.0,0.0,12.519852638244627,60.0,2378.512451171875,0.0,16.67874526977539,1.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354248046875,0.5708990097045898,0.050000000745058,0.0456811413168907,298.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354248046875,0.5708990097045898,0.050000000745058,0.0481044426560401,298.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354248046875,0.5708990097045898,0.050000000745058,0.0355297774076461,298.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354248046875,0.5708990097045898,0.050000000745058,0.0481044426560401,298.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354248046875,0.5708990097045898,0.050000000745058,0.2281867563724517,287.7043151855469,286.1026916503906,293.2204284667969,292.3794250488281,296.6049499511719,298.7528686523437,286.4444885253906,1.0,0.1405558586120605,0.6882354021072388,0.6882354021072388,1.0,1.0,-0.4867417812347412,0.1962747722864151,0.2904670238494873,0.0520311295986175,1.0,1.0,0.0,20.067720413208008,60.0,13995.3271484375,0.0,23.175308227539062,1.0,281.4347839355469,286.0997314453125,298.3381042480469,299.9697570800781,293.1499938964844,293.1499938964844,283.1499938964844,1854.3206787109373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158974528312683,1.0,0.0,0.0,0.906960666179657,0.906962513923645,5.679639514255545e-08,4.262944221496582,4.262934684753418,9.811334166442975e-06,0.0,0.0,-0.0,4881.7841796875,0.0,23.016834259033203,1895.0291748046875,0.0,558.1735229492188,0.2348414212465286,1.0,0.0,3.0,1.0,0.0
