time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993040,298.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354248046875,0.5708990097045898,0.050000000745058,0.0456811413168907,298.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354248046875,0.5708990097045898,0.050000000745058,0.0481044426560401,298.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354248046875,0.5708990097045898,0.050000000745058,0.0355297774076461,298.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354248046875,0.5708990097045898,0.050000000745058,0.0481044426560401,298.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354248046875,0.5708990097045898,0.050000000745058,0.2281867563724517,287.7043151855469,286.1026916503906,293.2204284667969,292.3794250488281,296.6049499511719,298.7528686523437,286.4444885253906,1.0,0.1405558586120605,0.6882354021072388,0.6882354021072388,1.0,1.0,-0.4867417812347412,0.1962747722864151,0.2904670238494873,0.0520311295986175,1.0,1.0,0.0,20.067720413208008,60.0,13995.3271484375,0.0,23.175308227539062,1.0,281.4347839355469,286.0997314453125,298.3381042480469,299.9697570800781,293.1499938964844,293.1499938964844,283.1499938964844,1854.3206787109373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158974528312683,1.0,0.0,0.0,0.906960666179657,0.906962513923645,5.679639514255545e-08,4.262944221496582,4.262934684753418,9.811334166442975e-06,0.0,0.0,-0.0,4881.7841796875,0.0,23.016834259033203,1895.0291748046875,0.0,558.1735229492188,0.2348414212465286,1.0,0.0,3.0,1.0,0.0
17993100,298.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.5491968393325806,0.050000000745058,0.0458182208240032,298.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.5491968393325806,0.050000000745058,0.0482487939298152,298.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.5491968393325806,0.050000000745058,0.0356363952159881,298.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.5491968393325806,0.050000000745058,0.0482487939298152,298.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.5491968393325806,0.050000000745058,0.2288715094327926,285.7218017578125,286.076171875,293.2417907714844,292.3865661621094,296.3786926269531,298.7144470214844,285.1416320800781,1.0,0.1489507406949997,0.8602942228317261,0.8602942228317261,1.0,1.0,-0.4882024228572845,0.2097815573215484,0.2784208655357361,0.065187819302082,0.4114893972873688,0.4114893972873688,0.0,23.73249244689941,60.0,11823.1572265625,0.0,26.32341194152832,1.0,282.1300048828125,284.7904357910156,296.94219970703125,298.3901672363281,293.1499938964844,293.1499938964844,283.1499938964844,7844.55419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599850058555603,1.0,0.0,0.0,1.0664284229278564,1.0664314031600952,7.596356255135106e-08,4.265835762023926,4.265825748443604,9.786684131540824e-06,0.0,0.0,-0.0,3002.050048828125,0.0,48.68822860717773,1895.425048828125,0.0,927.96533203125,0.284854918718338,1.0,0.0,3.0,1.0,0.0
17993160,298.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.5324740409851074,0.050000000745058,0.0459490679204463,298.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.5324740409851074,0.050000000745058,0.0483865812420845,298.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.5324740409851074,0.050000000745058,0.0357381626963615,298.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.5324740409851074,0.050000000745058,0.0483865812420845,298.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.5324740409851074,0.050000000745058,0.2295251041650772,285.32421875,286.0479431152344,293.2645568847656,292.39453125,296.2916259765625,298.6733703613281,285.8189392089844,1.0,0.1565102338790893,0.8882353901863098,0.8882353901863098,0.800000011920929,1.0,-0.4895966351032257,0.2171699106693267,0.2724267244338989,0.072278656065464,5.551115123125783e-17,5.551115123125783e-17,0.0,27.23288345336914,60.0,5209.85888671875,0.0,29.351863861083984,1.0,282.34039306640625,285.3905639648437,295.78778076171875,296.67486572265625,293.1499938964844,293.1499938964844,283.1499938964844,21551.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788313746452332,1.0,0.0,0.0,0.1463014632463455,0.2826105058193207,2.854680491992667e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,738.4532470703125,0.0,13.00489902496338,1895.436767578125,0.0,817.6710815429688,0.2422367483377456,1.0,0.0,3.0,1.0,0.0
17993220,298.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903381347656,0.5161674618721008,0.050000000745058,0.0461102947592735,298.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903381347656,0.5161674618721008,0.050000000745058,0.0485563576221466,298.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903381347656,0.5161674618721008,0.050000000745058,0.035863559693098,298.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903381347656,0.5161674618721008,0.050000000745058,0.0485563576221466,298.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903381347656,0.5161674618721008,0.050000000745058,0.2303304672241211,286.7681579589844,286.0079040527344,293.2968444824219,292.4063415527344,295.8195495605469,298.62823486328125,286.6355895996094,1.0,0.1653326898813247,0.9252464175224304,0.9252464175224304,0.5350786447525024,1.0,-0.4913145005702972,0.2749574184417724,0.2163570821285247,0.1295135766267776,0.949999988079071,0.949999988079071,0.0,31.552919387817383,60.0,13206.8154296875,0.0,33.12053298950195,1.0,282.6109313964844,286.4972229003906,294.9447631835937,295.8268127441406,293.1499938964844,293.1499938964844,283.1499938964844,4974.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751395881175995,1.0,0.0,0.0,1.1124945878982544,1.149940848350525,8.258275130401671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.3369140625,0.0,49.4296760559082,1895.4371337890625,0.0,436.2533264160156,0.2997274696826935,1.0,0.0,3.0,1.0,0.0
17993280,298.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.509792685508728,0.050000000745058,0.0461862608790397,298.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.509792685508728,0.050000000745058,0.048636358231306,298.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.509792685508728,0.050000000745058,0.0359226465225219,298.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.509792685508728,0.050000000745058,0.048636358231306,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.509792685508728,0.050000000745058,0.2307099401950836,286.3264465332031,285.98638916015625,293.314208984375,292.41290283203125,295.0860595703125,298.61016845703125,285.7552490234375,1.0,0.1693496704101562,0.9441176652908324,0.9441176652908324,0.4000000059604645,1.0,-0.4921239614486694,0.3548373281955719,0.1372866481542587,0.2089127749204635,0.8087778091430664,0.8087778091430664,0.0,33.595985412597656,60.0,12449.7392578125,-0.0,34.92050552368164,1.0,282.79901123046875,285.2967224121094,295.01434326171875,295.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,4741.9892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519367218017578,1.0,0.0,0.0,1.343432068824768,1.344411849975586,1.204272876975665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.97802734375,0.0,76.1554946899414,1895.4371337890625,0.0,379.3135681152344,0.3420990407466888,1.0,0.0,3.0,1.0,0.0
17993340,298.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.5010718107223511,0.050000000745058,0.0463056415319442,298.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.5010718107223511,0.050000000745058,0.0487620718777179,298.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.5010718107223511,0.050000000745058,0.0360154993832111,298.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.5010718107223511,0.050000000745058,0.0487620718777179,298.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.5010718107223511,0.050000000745058,0.2313062697649002,285.34600830078125,285.94842529296875,293.3448181152344,292.4247436523437,293.804931640625,298.5781555175781,285.3143310546875,1.0,0.1754540354013443,0.9759711027145386,0.9759711027145386,0.1719963252544403,1.0,-0.4933963418006897,0.4646683931350708,0.0287279244512319,0.3180476427078247,0.1000000014901161,0.1000000014901161,0.0,36.80548095703125,60.0,6588.177734375,-0.0,37.75864791870117,1.0,282.9591369628906,285.2900390625,295.0105895996094,295.63641357421875,293.1499938964844,293.1499938964844,283.1499938964844,28820.796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407355785369873,1.0,0.0,0.0,0.4280963242053985,0.4286189675331116,1.2228592360941093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1446.1676025390625,0.0,27.80508804321289,1895.4371337890625,0.0,288.7950744628906,0.2878095209598541,1.0,0.0,3.0,1.0,0.0
17993400,298.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.4957273006439209,0.050000000745058,0.0463887006044387,298.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.4957273006439209,0.050000000745058,0.0488495379686355,298.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.4957273006439209,0.050000000745058,0.036080103367567,298.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.4957273006439209,0.050000000745058,0.0488495379686355,298.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.4957273006439209,0.050000000745058,0.2317211776971817,285.75146484375,285.9184875488281,293.36895751953125,292.4342956542969,293.3904113769531,298.5555725097656,286.32135009765625,1.0,0.1795386373996734,1.0,1.0,0.0,1.0,-0.4942815601825714,0.4942798316478729,1.7258837488043357e-06,0.3473748862743377,0.2519158720970154,0.2519158720970154,0.0,39.031856536865234,60.0,6185.59130859375,-0.0,39.72795104980469,1.0,282.9833984375,286.1603088378906,294.8038024902344,295.21978759765625,293.1499938964844,293.1499938964844,283.1499938964844,24332.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407735824584961,1.0,0.0,0.0,0.2685412168502807,0.4643208980560303,5.6896585221011264e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1327.3514404296875,0.0,25.02532768249512,1895.4371337890625,0.0,180.1362762451172,0.2685299217700958,1.0,0.0,3.0,1.0,0.0
17993460,298.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.485998272895813,0.050000000745058,0.0465578772127628,298.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.485998272895813,0.050000000745058,0.0490276850759983,298.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.485998272895813,0.050000000745058,0.0362116806209087,298.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.485998272895813,0.050000000745058,0.0490276850759983,298.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.485998272895813,0.050000000745058,0.2325662225484848,285.726318359375,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5207824707031,285.3505249023437,1.0,0.187522679567337,1.0,1.0,0.0,1.0,-0.4960842728614807,0.496083915233612,3.519520817008015e-07,0.348811388015747,0.5352210998535156,0.5352210998535156,0.0,43.55665588378906,48.0,10778.0,-0.0,43.74112319946289,1.0,283.095458984375,285.14849853515625,295.37567138671875,296.13433837890625,293.1499938964844,293.1499938964844,283.1499938964844,14572.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039954602718353,1.0,0.0,0.0,1.276822566986084,1.2768714427947998,1.0878136436076605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.98291015625,0.0,92.2458038330078,1895.4371337890625,0.0,122.59210205078124,0.3480221927165985,1.0,0.0,3.0,1.0,0.0
17993520,298.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.485998272895813,0.050000000745058,0.0465578772127628,298.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.485998272895813,0.050000000745058,0.0490276850759983,298.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.485998272895813,0.050000000745058,0.0362116806209087,298.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.485998272895813,0.050000000745058,0.0490276850759983,298.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.485998272895813,0.050000000745058,0.2325662225484848,285.726318359375,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5207824707031,285.3505249023437,1.0,0.187522679567337,1.0,1.0,0.0,1.0,-0.4960842728614807,0.496083915233612,3.519520817008015e-07,0.348811388015747,0.5352210998535156,0.5352210998535156,0.0,43.55665588378906,48.0,10778.0,-0.0,43.74112319946289,1.0,283.095458984375,285.14849853515625,295.37567138671875,296.13433837890625,293.1499938964844,293.1499938964844,283.1499938964844,14572.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039954602718353,1.0,0.0,0.0,1.276822566986084,1.2768714427947998,1.0878136436076605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.98291015625,0.0,92.2458038330078,1895.4371337890625,0.0,122.59210205078124,0.3480221927165985,1.0,0.0,3.0,1.0,0.0
17993580,298.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.4836901128292084,0.050000000745058,0.0466003753244876,298.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.4836901128292084,0.050000000745058,0.049072440713644,298.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.4836901128292084,0.050000000745058,0.0362447351217269,298.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.4836901128292084,0.050000000745058,0.049072440713644,298.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.4836901128292084,0.050000000745058,0.2327785193920135,285.9601135253906,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4893493652344,286.2191772460937,1.0,0.188985526561737,1.0,1.0,0.0,1.0,-0.496537446975708,0.4965370893478393,3.5234765505265386e-07,0.3491716682910919,0.6453982591629028,0.6453982591629028,0.0,44.69341278076172,36.0,10126.9033203125,-0.0,44.75380706787109,1.0,283.1221618652344,286.4775695800781,295.3780212402344,295.92498779296875,293.1499938964844,293.1499938964844,283.1499938964844,17229.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289332240819931,1.0,0.0,0.0,0.7949984073638916,0.8167070746421814,4.217217508539761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.28076171875,0.0,42.71232986450195,1895.4371337890625,0.0,72.34452056884766,0.291007936000824,1.0,0.0,3.0,1.0,0.0
17993640,298.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.4836901128292084,0.050000000745058,0.0466003753244876,298.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.4836901128292084,0.050000000745058,0.049072440713644,298.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.4836901128292084,0.050000000745058,0.0362447351217269,298.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.4836901128292084,0.050000000745058,0.049072440713644,298.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.4836901128292084,0.050000000745058,0.2327785193920135,285.9601135253906,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4893493652344,286.2191772460937,1.0,0.188985526561737,1.0,1.0,0.0,1.0,-0.496537446975708,0.4965370893478393,3.5234765505265386e-07,0.3491716682910919,0.6453982591629028,0.6453982591629028,0.0,44.69341278076172,36.0,10126.9033203125,-0.0,44.75380706787109,1.0,283.1221618652344,286.4775695800781,295.3780212402344,295.92498779296875,293.1499938964844,293.1499938964844,283.1499938964844,17229.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289332240819931,1.0,0.0,0.0,0.7949984073638916,0.8167070746421814,4.217217508539761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.28076171875,0.0,42.71232986450195,1895.4371337890625,0.0,72.34452056884766,0.291007936000824,1.0,0.0,3.0,1.0,0.0
17993700,298.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.4848957359790802,0.050000000745058,0.046578112989664,298.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.4848957359790802,0.050000000745058,0.0490489937365055,298.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.4848957359790802,0.050000000745058,0.0362274199724197,298.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.4848957359790802,0.050000000745058,0.0490489937365055,298.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.4848957359790802,0.050000000745058,0.2326673120260238,285.9227294921875,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4801940917969,285.5969543457031,1.0,0.1878006160259246,1.0,1.0,0.0,1.0,-0.4963003098964691,0.4962999522686004,3.521427913710795e-07,0.3489879965782165,0.7894449830055237,0.7894449830055237,0.0,44.09798812866211,36.0,11723.443359375,-0.0,44.22314834594727,1.0,283.13482666015625,285.3602905273437,295.65887451171875,296.5135803222656,293.1499938964844,293.1499938964844,283.1499938964844,6662.48388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174642622470855,1.0,0.0,0.0,1.4040430784225464,1.4041461944580078,1.3153892552963953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.4716796875,0.0,91.12010955810548,1895.4371337890625,0.0,144.02088928222656,0.3582201600074768,1.0,0.0,3.0,1.0,0.0
17993760,298.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.4873961806297302,0.050000000745058,0.0465324334800243,298.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.4873961806297302,0.050000000745058,0.0490008927881717,298.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.4873961806297302,0.050000000745058,0.0361918918788433,298.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.4873961806297302,0.050000000745058,0.0490008927881717,298.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.4873961806297302,0.050000000745058,0.2324391454458236,285.3359069824219,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4705505371094,285.17218017578125,1.0,0.1855254918336868,1.0,1.0,0.0,1.0,-0.4958136677742004,0.4958133399486542,3.517209847814229e-07,0.3486076891422272,0.471078485250473,0.471078485250473,0.0,42.87636947631836,25.0,9813.9169921875,-0.0,43.13595199584961,1.0,283.14227294921875,285.1094665527344,295.794189453125,296.59539794921875,293.1499938964844,293.1499938964844,283.1499938964844,21514.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538973033428192,1.0,0.0,0.0,1.109383225440979,1.1093902587890625,8.212145274910655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.009521484375,0.0,84.41620635986328,1895.4371337890625,0.0,200.4024658203125,0.3410458862781524,1.0,0.0,3.0,1.0,0.0
17993820,298.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.5170937776565552,0.1754652112722396,0.0460994914174079,298.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.746281623840332,0.1681037098169326,0.1349116265773773,298.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.7645793557167053,0.1747002154588699,0.1073586642742157,298.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.5170937776565552,0.050000000745058,0.0485449843108654,298.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.5170937776565552,0.050000000745058,0.2302764952182769,285.5357971191406,285.4589538574219,293.6085510253906,292.53582763671875,293.602294921875,298.44268798828125,285.857177734375,1.0,0.1837518513202667,1.0,1.0,0.0,1.0,-0.6800401210784912,0.6800395846366882,5.246358796284767e-07,0.4897966384887695,0.5501686930656433,0.5501686930656433,0.0,32.8347282409668,25.0,11120.296875,-0.0,55.99642562866211,1.0,283.1455383300781,286.0184326171875,295.6057434082031,296.3051147460937,293.1499938964844,293.1499938964844,283.1499938964844,20924.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358327716588974,1.0,0.0,0.0,0.8130674362182617,0.8130720853805542,4.411096909961999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.2197265625,0.0,49.06161880493164,1895.4371337890625,0.0,207.29605102539065,0.3058775067329407,1.0,0.0,3.0,1.0,0.0
17993880,298.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.790320873260498,0.1766344904899597,0.127091035246849,298.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.8306763172149658,0.1661380380392074,0.1558039784431457,298.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517272949219,0.8417850136756897,0.1723616421222686,0.1200641617178917,298.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.5548892617225647,0.050000000745058,0.0482067428529262,298.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.5548892617225647,0.050000000745058,0.2286720275878906,286.0279235839844,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.39324951171875,286.1195068359375,1.0,0.184325098991394,1.0,1.0,0.0,1.0,-0.8157833814620972,0.8157827258110046,6.755117851753312e-07,0.5966538786888123,1.0,1.0,0.0,25.56561088562012,28.0,15778.4453125,-0.0,66.46978759765625,1.0,283.1468811035156,286.04718017578125,295.644775390625,296.5834045410156,293.1499938964844,293.1499938964844,283.1499938964844,6673.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654161989688873,1.0,0.0,0.0,1.3800160884857178,1.3800197839736938,1.2707546659385116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.4931640625,0.0,87.18344116210938,1895.4371337890625,0.0,218.4200592041016,0.3582336604595184,1.0,0.0,3.0,1.0,0.0
17993940,298.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.9244565367698668,0.1676397323608398,0.1524872928857803,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.9130363464355468,0.1633903831243515,0.1554691195487976,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.9288910031318665,0.1716810911893844,0.1200668066740036,298.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.8935955762863159,0.1593645215034485,0.1462756842374801,298.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.6175931692123413,0.1480569094419479,0.2270631194114685,285.9027404785156,285.3276672363281,293.7004089355469,292.5768127441406,293.6959533691406,298.2252502441406,285.9007568359375,1.0,0.1887023299932479,1.0,1.0,0.0,1.0,-0.961770474910736,0.9617696404457092,8.658407750772312e-07,0.7157139778137207,1.0,1.0,0.0,18.6181697845459,28.0,18559.85546875,-0.0,81.20716857910156,1.0,283.1492919921875,285.64337158203125,295.9915771484375,297.224609375,293.1499938964844,293.1499938964844,283.1499938964844,7258.98193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492799937725067,1.0,0.0,0.0,1.794576644897461,1.7945821285247805,2.1489059065515906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.8447265625,0.0,176.90953063964844,1895.4371337890625,0.0,373.2803649902344,0.4468680918216705,1.0,0.0,3.0,1.0,0.0
17994000,298.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.9873039722442628,0.1675028651952743,0.15188530087471,298.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9787878394126892,0.163446769118309,0.1552060544490814,298.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.984604001045227,0.1720821261405944,0.1169811114668846,298.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.964905560016632,0.1587148010730743,0.1484250873327255,298.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.715556263923645,0.1487194299697876,0.2893072664737701,285.9006042480469,285.27783203125,293.7069702148437,292.57977294921875,293.70263671875,298.2145690917969,285.9017639160156,1.0,0.1899586319923401,1.0,1.0,0.0,1.0,-1.008489012718201,1.0084880590438845,9.317645890405402e-07,0.7519260048866272,1.0,1.0,0.0,15.576227188110352,48.0,19055.5390625,-0.0,87.40509796142578,1.0,283.1493835449219,285.6352844238281,296.0054931640625,297.2621459960937,293.1499938964844,293.1499938964844,283.1499938964844,7493.83056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576139152050018,1.0,0.0,0.0,1.82337498664856,1.823380708694458,2.218428107880755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7734375,0.0,185.5637969970703,1895.4371337890625,0.0,392.52447509765625,0.4568296670913696,1.0,0.0,3.0,1.0,0.0
17994060,298.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561706542969,0.8897520899772644,0.1829094588756561,0.0988972187042236,298.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.8897520899772644,0.1740154474973678,0.1041435226798057,298.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561706542969,0.8897520899772644,0.1882828772068023,0.0769200548529625,298.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555603027344,0.8897520899772644,0.1614076644182205,0.1041435152292251,297.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.918676495552063,0.1466450691223144,0.5403507947921753,285.8545837402344,285.18365478515625,293.7848815917969,292.6151428222656,293.7809143066406,298.19287109375,285.865478515625,1.0,0.2063725590705871,1.0,1.0,0.0,1.0,-1.13410484790802,1.1341036558151243,1.128566964325728e-06,0.853997528553009,1.0,1.0,0.0,15.443629264831545,68.0,21558.828125,-0.0,110.52840423583984,1.0,283.1499328613281,285.5201110839844,296.0086364746094,297.4907531738281,293.1499938964844,293.1499938964844,283.1499938964844,10396.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409096479415894,1.0,0.0,0.0,2.147700786590576,2.1477088928222656,3.077803967244108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.03076171875,0.0,303.24041748046875,1895.4371337890625,0.0,649.7155151367188,0.5356520414352417,1.0,0.0,3.0,1.0,0.0
17994120,298.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561706542969,0.8897520899772644,0.1829094588756561,0.0988972187042236,298.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.8897520899772644,0.1740154474973678,0.1041435226798057,298.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561706542969,0.8897520899772644,0.1882828772068023,0.0769200548529625,298.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555603027344,0.8897520899772644,0.1614076644182205,0.1041435152292251,297.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.918676495552063,0.1466450691223144,0.5403507947921753,285.8545837402344,285.18365478515625,293.7848815917969,292.6151428222656,293.7809143066406,298.19287109375,285.865478515625,1.0,0.2063725590705871,1.0,1.0,0.0,1.0,-1.13410484790802,1.1341036558151243,1.128566964325728e-06,0.853997528553009,1.0,1.0,0.0,15.443629264831545,68.0,21558.828125,-0.0,110.52840423583984,1.0,283.1499328613281,285.5201110839844,296.0086364746094,297.4907531738281,293.1499938964844,293.1499938964844,283.1499938964844,10396.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409096479415894,1.0,0.0,0.0,2.147700786590576,2.1477088928222656,3.077803967244108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.03076171875,0.0,303.24041748046875,1895.4371337890625,0.0,649.7155151367188,0.5356520414352417,1.0,0.0,3.0,1.0,0.0
17994180,298.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.8932958841323853,0.192849650979042,0.1013677641749382,298.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.8932958841323853,0.1824806034564972,0.1067451387643814,298.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.8932958841323853,0.1975068300962448,0.0788415968418121,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.8932958841323853,0.1650499701499939,0.1067451387643814,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.9770312309265136,0.1428924202919006,0.6489641070365906,285.95623779296875,285.14080810546875,293.85186767578125,292.6459045410156,293.8482360839844,298.1576232910156,285.9693298339844,1.0,0.2264568358659744,1.0,1.0,0.0,1.0,-1.2535412311553955,1.253539800643921,1.33951721181802e-06,0.9512150287628174,1.0,1.0,0.0,17.340085983276367,68.0,23956.33203125,-0.0,149.0455322265625,1.0,283.1499938964844,285.5550537109375,295.9291687011719,297.5627746582031,293.1499938964844,293.1499938964844,283.1499938964844,12719.5107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853487253189087,1.0,0.0,0.0,2.37552261352539,2.375532388687134,3.765405267586175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.1318359375,0.0,410.3397216796875,1895.4371337890625,0.0,850.47509765625,0.5880552530288696,1.0,0.0,3.0,1.0,0.0
17994240,298.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732666015625,0.9024351239204408,0.1941838860511779,0.1080231443047523,298.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732666015625,0.9024351239204408,0.1837838292121887,0.1137535721063613,298.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732666015625,0.9024351239204408,0.198710560798645,0.0840179994702339,297.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732666015625,0.9024351239204408,0.1657281219959259,0.1137535721063613,297.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97491455078125,0.9646080136299132,0.1421608328819275,0.6452739834785461,285.97662353515625,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.14715576171875,285.9885559082031,1.0,0.23106250166893,1.0,1.0,0.0,1.0,-1.2777929306030271,1.2777915000915527,1.3850958566763438e-06,0.970703899860382,1.0,1.0,0.0,18.13019180297852,88.0,24396.16796875,-0.0,158.405029296875,1.0,283.1499938964844,285.5622253417969,295.9177551269531,297.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,13115.4990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592593252658844,1.0,0.0,0.0,2.412217140197754,2.412227153778076,3.882631176566065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.68115234375,0.0,429.650390625,1895.4371337890625,0.0,888.3966064453125,0.5998853445053101,1.0,0.0,3.0,1.0,0.0
17994300,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.9231297969818116,0.1965176612138748,0.1234266683459281,298.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.9231297969818116,0.1863977611064911,0.1299742311239242,298.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.9231297969818116,0.200919970870018,0.0959985181689262,297.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.9870423078536988,0.1662452518939972,0.1575800329446792,297.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289001464844,0.9345967769622804,0.1406855434179306,0.6364165544509888,286.0308532714844,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.10308837890625,286.0424194335937,1.0,0.2460346817970276,1.0,1.0,0.0,1.0,-1.3596409559249878,1.3596394062042236,1.5462890132766915e-06,1.0362616777420044,1.0,1.0,0.0,20.432451248168945,88.0,25843.07421875,-0.0,192.3656005859375,1.0,283.1499938964844,285.5796203613281,295.8924255371094,297.62994384765625,293.1499938964844,293.1499938964844,283.1499938964844,14481.7255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612381100654602,1.0,0.0,0.0,2.5347442626953125,2.534755229949951,4.287080344056449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.8720703125,0.0,498.5039367675781,1895.4371337890625,0.0,999.90185546875,0.6268773078918457,1.0,0.0,3.0,1.0,0.0
17994360,298.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.947862148284912,0.1969527006149292,0.1443322449922561,297.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.9843204021453856,0.1870040446519851,0.1703405231237411,298.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.947862148284912,0.2015502601861953,0.1122584193944931,297.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.958512544631958,0.1644464135169983,0.1567451655864715,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046142578125,0.9018508791923524,0.1400366127490997,0.6320829391479492,286.1080322265625,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0458068847656,286.1234436035156,1.0,0.2627384662628174,1.0,1.0,0.0,1.0,-1.45114004611969,1.4511383771896362,1.7402627463525278e-06,1.1092016696929932,1.0,1.0,0.0,23.412473678588867,108.0,27347.701171875,-0.0,233.34967041015625,1.0,283.1499938964844,285.6260681152344,295.8818664550781,297.6962585449219,293.1499938964844,293.1499938964844,283.1499938964844,15574.3310546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629736065864563,1.0,0.0,0.0,2.6286253929138184,2.628637313842773,4.610528492321464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.7744140625,0.0,555.9713134765625,1895.4371337890625,0.0,1106.5574951171875,0.652429461479187,1.0,0.0,3.0,1.0,0.0
17994420,297.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.8193759322166443,0.1928827315568924,0.1750459671020507,297.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.8078716993331909,0.1849366426467895,0.1764238178730011,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21258544921875,0.8258708119392395,0.1984881460666656,0.139636144042015,297.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.7751247882843018,0.1639069467782974,0.1563114076852798,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.216796875,0.7362444400787354,0.1394171565771103,0.6327242255210876,286.2133178710937,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.9064025878906,286.1929016113281,1.0,0.2953405380249023,1.0,1.0,0.0,1.0,-1.4946787357330322,1.494676947593689,1.841042376327096e-06,1.1469022035598757,1.0,1.0,0.0,45.6260871887207,96.0,28838.212890625,-0.0,315.0392150878906,1.0,283.1499938964844,285.6344909667969,295.893310546875,297.8549499511719,293.1499938964844,293.1499938964844,283.1499938964844,17746.9140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621048450469971,1.0,0.0,0.0,2.805985450744629,2.8059990406036377,5.253686481410114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.27587890625,0.0,676.2741088867188,1895.4371337890625,0.0,1325.4954833984375,0.6955202221870422,1.0,0.0,3.0,1.0,0.0
17994480,297.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.8193759322166443,0.1928827315568924,0.1750459671020507,297.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.8078716993331909,0.1849366426467895,0.1764238178730011,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21258544921875,0.8258708119392395,0.1984881460666656,0.139636144042015,297.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.7751247882843018,0.1639069467782974,0.1563114076852798,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.216796875,0.7362444400787354,0.1394171565771103,0.6327242255210876,286.2133178710937,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.9064025878906,286.1929016113281,1.0,0.2953405380249023,1.0,1.0,0.0,1.0,-1.4946787357330322,1.494676947593689,1.841042376327096e-06,1.1469022035598757,1.0,1.0,0.0,45.6260871887207,96.0,28838.212890625,-0.0,315.0392150878906,1.0,283.1499938964844,285.6344909667969,295.893310546875,297.8549499511719,293.1499938964844,293.1499938964844,283.1499938964844,17746.9140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621048450469971,1.0,0.0,0.0,2.805985450744629,2.8059990406036377,5.253686481410114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.27587890625,0.0,676.2741088867188,1895.4371337890625,0.0,1325.4954833984375,0.6955202221870422,1.0,0.0,3.0,1.0,0.0
17994540,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.7775625586509705,0.1950486153364181,0.1760672628879547,297.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365051269531,0.7662689089775085,0.1863770186901092,0.177530363202095,297.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.7842321991920471,0.1997443288564682,0.1404136419296264,297.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.7377784252166748,0.1654658913612365,0.1578127145767212,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.6988242268562317,0.1394060403108596,0.6337549090385437,286.1361694335937,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8277282714844,286.1329040527344,1.0,0.314211755990982,1.0,1.0,0.0,1.0,-1.542935848236084,1.5429338216781616,1.95139909919817e-06,1.1834968328475952,1.0,1.0,0.0,57.9698486328125,84.0,29761.833984375,-0.0,361.7046508789063,1.0,283.1499938964844,285.562744140625,295.86669921875,297.87359619140625,293.1499938964844,293.1499938964844,283.1499938964844,19660.583984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812441945075989,1.0,0.0,0.0,2.953399419784546,2.9534144401550293,5.820197088723944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.98779296875,0.0,788.5573120117188,1895.4371337890625,0.0,1465.9967041015625,0.7313783168792725,1.0,0.0,3.0,1.0,0.0
17994600,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.7775625586509705,0.1950486153364181,0.1760672628879547,297.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365051269531,0.7662689089775085,0.1863770186901092,0.177530363202095,297.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.7842321991920471,0.1997443288564682,0.1404136419296264,297.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.7377784252166748,0.1654658913612365,0.1578127145767212,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.6988242268562317,0.1394060403108596,0.6337549090385437,286.1361694335937,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8277282714844,286.1329040527344,1.0,0.314211755990982,1.0,1.0,0.0,1.0,-1.542935848236084,1.5429338216781616,1.95139909919817e-06,1.1834968328475952,1.0,1.0,0.0,57.9698486328125,84.0,29761.833984375,-0.0,361.7046508789063,1.0,283.1499938964844,285.562744140625,295.86669921875,297.87359619140625,293.1499938964844,293.1499938964844,283.1499938964844,19660.583984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812441945075989,1.0,0.0,0.0,2.953399419784546,2.9534144401550293,5.820197088723944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.98779296875,0.0,788.5573120117188,1895.4371337890625,0.0,1465.9967041015625,0.7313783168792725,1.0,0.0,3.0,1.0,0.0
17994660,297.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.7673879265785217,0.1974588930606842,0.1781623214483261,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.7555475831031799,0.1879159212112426,0.178977683186531,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.7730709910392761,0.2016319930553436,0.1416458785533905,297.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.728123664855957,0.1667811423540115,0.1591138839721679,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.6869462728500366,0.1397109776735305,0.6354731321334839,286.1119384765625,284.95001220703125,294.16815185546875,292.794677734375,294.1650085449219,297.7969665527344,286.10943603515625,1.0,0.3201029598712921,1.0,1.0,0.0,1.0,-1.5522921085357666,1.5522902011871338,1.9736594367714133e-06,1.1909396648406982,1.0,1.0,0.0,62.60469055175781,84.0,30144.189453125,-0.0,378.7101135253906,1.0,283.1499938964844,285.5289001464844,295.8581237792969,297.88201904296875,293.1499938964844,293.1499938964844,283.1499938964844,20735.353515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686708390712738,1.0,0.0,0.0,3.033051013946533,3.033066749572754,6.138365051810979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.4521484375,0.0,854.094482421875,1895.4371337890625,0.0,1507.4783935546875,0.7479687929153442,1.0,0.0,3.0,1.0,0.0
17994720,297.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028747558594,0.7650729417800903,0.1995438039302826,0.1800036877393722,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029052734375,0.75258469581604,0.189310222864151,0.1802723109722137,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028747558594,0.7701671123504639,0.2033483833074569,0.1428079456090927,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.7253299355506897,0.1679388284683227,0.1602146327495575,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.6828891038894653,0.1400894224643707,0.6371955871582031,286.102783203125,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7770080566406,286.1018371582031,1.0,0.3230636417865753,1.0,1.0,0.0,1.0,-1.5608394145965576,1.5608375072479248,1.994144440686796e-06,1.1977459192276,1.0,1.0,0.0,64.58637237548828,72.0,30414.1015625,-0.0,388.4317321777344,1.0,283.1499938964844,285.514404296875,295.859375,297.8944396972656,293.1499938964844,293.1499938964844,283.1499938964844,21343.220703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896060705184937,1.0,0.0,0.0,3.0771875381469727,3.077203750610352,6.318314262898639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.537109375,0.0,891.9258422851562,1895.4371337890625,0.0,1529.7110595703125,0.7615363001823425,1.0,0.0,3.0,1.0,0.0
17994780,297.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.7707167267799377,0.2046553939580917,0.1844890862703323,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.7563099265098572,0.1928767561912536,0.1835250854492187,297.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.7747668027877808,0.2076789438724517,0.1457366496324539,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.7284622192382812,0.1708665490150451,0.1628973484039306,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.6840888857841492,0.1412759572267532,0.6420472264289856,286.08917236328125,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73907470703125,286.08941650390625,1.0,0.3260497748851776,1.0,1.0,0.0,1.0,-1.5826897621154783,1.5826877355575562,2.04713592211192e-06,1.2151508331298828,1.0,1.0,0.0,65.27018737792969,60.0,31097.9140625,-0.0,401.9188232421875,1.0,283.1499938964844,285.4840393066406,295.884033203125,297.95086669921875,293.1499938964844,293.1499938964844,283.1499938964844,22875.07421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949036121368408,1.0,0.0,0.0,3.1857025623321533,3.185719966888428,6.771794573978696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.22314453125,0.0,989.6524047851562,1895.4371337890625,0.0,1570.767822265625,0.7880116701126099,1.0,0.0,3.0,1.0,0.0
17994840,297.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.7707167267799377,0.2046553939580917,0.1844890862703323,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.7563099265098572,0.1928767561912536,0.1835250854492187,297.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.7747668027877808,0.2076789438724517,0.1457366496324539,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.7284622192382812,0.1708665490150451,0.1628973484039306,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.6840888857841492,0.1412759572267532,0.6420472264289856,286.08917236328125,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73907470703125,286.08941650390625,1.0,0.3260497748851776,1.0,1.0,0.0,1.0,-1.5826897621154783,1.5826877355575562,2.04713592211192e-06,1.2151508331298828,1.0,1.0,0.0,65.27018737792969,60.0,31097.9140625,-0.0,401.9188232421875,1.0,283.1499938964844,285.4840393066406,295.884033203125,297.95086669921875,293.1499938964844,293.1499938964844,283.1499938964844,22875.07421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949036121368408,1.0,0.0,0.0,3.1857025623321533,3.185719966888428,6.771794573978696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.22314453125,0.0,989.6524047851562,1895.4371337890625,0.0,1570.767822265625,0.7880116701126099,1.0,0.0,3.0,1.0,0.0
