time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994900,297.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.7783077955245972,0.2073115557432174,0.1867880672216415,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.7627552151679993,0.1947827190160751,0.1852314919233322,297.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.7819075584411621,0.2099577337503433,0.1472597569227218,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.7341105937957764,0.1724281460046768,0.1642848253250122,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.6891942620277405,0.1419937759637832,0.6448093056678772,286.0858459472656,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7231140136719,286.0856018066406,1.0,0.3258903324604034,1.0,1.0,0.0,1.0,-1.594308614730835,1.594306468963623,2.075675638479879e-06,1.2244058847427368,1.0,1.0,0.0,63.932315826416016,60.0,31465.33203125,-0.0,404.5992431640625,1.0,283.1499938964844,285.4703063964844,295.9039306640625,297.99005126953125,293.1499938964844,293.1499938964844,283.1499938964844,23704.849609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697486937046051,1.0,0.0,0.0,3.242967367172241,3.242985486984253,7.017436018941225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.41845703125,0.0,1043.986328125,1895.4371337890625,0.0,1590.977294921875,0.7992109060287476,1.0,0.0,3.0,1.0,0.0
17994960,297.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.7888460159301758,0.2099984437227249,0.1890906393527984,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08819580078125,0.7720822095870972,0.1967301666736602,0.1869541853666305,297.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.7919933199882507,0.2122665345668792,0.1487872153520584,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.7422715425491333,0.1740263104438781,0.1656807363033294,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.6969802975654602,0.1427648961544037,0.6476923227310181,286.0882568359375,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.70867919921875,286.0890808105469,1.0,0.3248511254787445,1.0,1.0,0.0,1.0,-1.6061137914657593,1.6061116456985474,2.104929762936081e-06,1.233808517456055,1.0,1.0,0.0,61.71369552612305,48.0,31786.71875,-0.0,404.9943237304688,1.0,283.1499938964844,285.46588134765625,295.9254455566406,298.02978515625,293.1499938964844,293.1499938964844,283.1499938964844,24264.5234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001660466194153,1.0,0.0,0.0,3.281027317047119,3.281045913696289,7.1831186687632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.97802734375,0.0,1081.1767578125,1895.4371337890625,0.0,1612.0638427734375,0.8113144040107727,1.0,0.0,3.0,1.0,0.0
17995020,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915222167969,0.8130806684494019,0.21465365588665,0.1930442452430725,297.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.7946110367774963,0.2001260221004486,0.1899240165948867,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915222167969,0.8152609467506409,0.2162622660398483,0.1514044553041458,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.7623650431632996,0.1768189370632171,0.1680825501680374,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0913391113281,0.7156568765640259,0.1441604942083358,0.652778148651123,286.091552734375,284.95001220703125,294.4596252441406,292.93603515625,294.4565734863281,297.6861267089844,286.092529296875,1.0,0.3216287195682525,1.0,1.0,0.0,1.0,-1.626556634902954,1.6265544891357422,2.1561977519013453e-06,1.2500853538513184,1.0,1.0,0.0,56.48258972167969,48.0,32383.57421875,-0.0,401.8041076660156,1.0,283.1499938964844,285.4540100097656,295.96466064453125,298.1040954589844,293.1499938964844,293.1499938964844,283.1499938964844,25440.84375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051502466201782,1.0,0.0,0.0,3.359616756439209,3.359636068344116,7.531348842348962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.12939453125,0.0,1160.743896484375,1895.4371337890625,0.0,1651.6328125,0.8275982141494751,1.0,0.0,3.0,1.0,0.0
17995080,297.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.8175455927848816,0.2153971940279007,0.1936704516410827,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.7990966439247131,0.2006697803735733,0.1903946995735168,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.8195652365684509,0.216898888349533,0.1518175452947616,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934143066406,0.7664774656295776,0.1772668808698654,0.1684628129005432,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.7191478610038757,0.1443888992071151,0.6535924673080444,286.09356689453125,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68280029296875,286.0947265625,1.0,0.3209525644779205,1.0,1.0,0.0,1.0,-1.6298041343688965,1.6298019886016846,2.16441321754246e-06,1.2526705265045166,1.0,1.0,0.0,55.49282836914063,36.0,32470.056640625,-0.0,400.8445434570313,1.0,283.1499938964844,285.4540710449219,295.9707336425781,298.1154479980469,293.1499938964844,293.1499938964844,283.1499938964844,25571.54296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059494853019714,1.0,0.0,0.0,3.3682355880737305,3.3682548999786377,7.570040452264948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.9521484375,0.0,1169.7001953125,1895.4371337890625,0.0,1658.018310546875,0.8326574563980103,1.0,0.0,3.0,1.0,0.0
17995140,297.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.8575782179832458,0.2207730710506439,0.1981788426637649,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022644042969,0.8374531865119934,0.2046029567718505,0.1937785297632217,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.8587452173233032,0.2214875668287277,0.1547791808843612,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.8051281571388245,0.1805100440979004,0.171194240450859,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.7506158947944641,0.1460562944412231,0.659450113773346,286.1023864746094,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.65997314453125,286.103759765625,1.0,0.3151883482933044,1.0,1.0,0.0,1.0,-1.6531468629837036,1.653144598007202,2.2240360522118863e-06,1.271244764328003,1.0,1.0,0.0,47.51514434814453,25.0,33143.02734375,-0.0,391.3703308105469,1.0,283.1499938964844,285.4460754394531,296.0155334472656,298.2011108398437,293.1499938964844,293.1499938964844,283.1499938964844,26823.259765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119597792625427,1.0,0.0,0.0,3.4496874809265137,3.4497079849243164,7.940590762700594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.77783203125,0.0,1256.6275634765625,1895.4371337890625,0.0,1706.38525390625,0.8526114821434021,1.0,0.0,3.0,1.0,0.0
17995200,297.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.8575782179832458,0.2207730710506439,0.1981788426637649,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022644042969,0.8374531865119934,0.2046029567718505,0.1937785297632217,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.8587452173233032,0.2214875668287277,0.1547791808843612,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.8051281571388245,0.1805100440979004,0.171194240450859,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.7506158947944641,0.1460562944412231,0.659450113773346,286.1023864746094,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.65997314453125,286.103759765625,1.0,0.3151883482933044,1.0,1.0,0.0,1.0,-1.6531468629837036,1.653144598007202,2.2240360522118863e-06,1.271244764328003,1.0,1.0,0.0,47.51514434814453,25.0,33143.02734375,-0.0,391.3703308105469,1.0,283.1499938964844,285.4460754394531,296.0155334472656,298.2011108398437,293.1499938964844,293.1499938964844,283.1499938964844,26823.259765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119597792625427,1.0,0.0,0.0,3.4496874809265137,3.4497079849243164,7.940590762700594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.77783203125,0.0,1256.6275634765625,1895.4371337890625,0.0,1706.38525390625,0.8526114821434021,1.0,0.0,3.0,1.0,0.0
17995260,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9251879453659058,0.2260805368423462,0.2026010602712631,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.898523211479187,0.2084784656763076,0.1970831304788589,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.925369918346405,0.2259851247072219,0.157658189535141,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.8611317276954651,0.1837096810340881,0.1738590002059936,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.803917407989502,0.1477120369672775,0.6651450395584106,286.11346435546875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6393737792969,286.11492919921875,1.0,0.3084567189216614,1.0,1.0,0.0,1.0,-1.6759177446365356,1.6759154796600342,2.283162075400469e-06,1.2893494367599487,1.0,1.0,0.0,38.64278411865234,25.0,33803.890625,-0.0,378.7039184570313,1.0,283.1499938964844,285.4407653808594,296.05908203125,298.2850341796875,293.1499938964844,293.1499938964844,283.1499938964844,28030.619140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178971767425537,1.0,0.0,0.0,3.5264711380004883,3.5264923572540283,8.298009674945206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.13427734375,0.0,1342.419921875,1895.4371337890625,0.0,1754.7545166015625,0.8714386224746704,1.0,0.0,3.0,1.0,0.0
17995320,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9251879453659058,0.2260805368423462,0.2026010602712631,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.898523211479187,0.2084784656763076,0.1970831304788589,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.925369918346405,0.2259851247072219,0.157658189535141,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.8611317276954651,0.1837096810340881,0.1738590002059936,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.803917407989502,0.1477120369672775,0.6651450395584106,286.11346435546875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6393737792969,286.11492919921875,1.0,0.3084567189216614,1.0,1.0,0.0,1.0,-1.6759177446365356,1.6759154796600342,2.283162075400469e-06,1.2893494367599487,1.0,1.0,0.0,38.64278411865234,25.0,33803.890625,-0.0,378.7039184570313,1.0,283.1499938964844,285.4407653808594,296.05908203125,298.2850341796875,293.1499938964844,293.1499938964844,283.1499938964844,28030.619140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178971767425537,1.0,0.0,0.0,3.5264711380004883,3.5264923572540283,8.298009674945206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.13427734375,0.0,1342.419921875,1895.4371337890625,0.0,1754.7545166015625,0.8714386224746704,1.0,0.0,3.0,1.0,0.0
17995380,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.997007131576538,0.2313087582588195,0.206550195813179,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263427734375,0.9745770692825316,0.2122575044631958,0.2004142999649047,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.9968344569206238,0.2303676605224609,0.160535916686058,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.9313485026359558,0.1868285089731216,0.1765649318695068,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12603759765625,0.8612004518508911,0.1493121236562729,0.6711555123329163,286.12646484375,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6204528808594,286.1279296875,1.0,0.3050597906112671,1.0,1.0,0.0,1.0,-1.6983293294906616,1.6983269453048706,2.34229764828342e-06,1.3071658611297607,1.0,1.0,0.0,32.5019416809082,43.0,34458.2109375,-0.0,373.4029541015625,1.0,283.1499938964844,285.43756103515625,296.1019897460937,298.36785888671875,293.1499938964844,293.1499938964844,283.1499938964844,29207.71484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236436605453491,1.0,0.0,0.0,3.5997533798217773,3.599775791168213,8.646469495943165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.537109375,0.0,1427.860595703125,1895.4371337890625,0.0,1802.1043701171875,0.8894188404083252,1.0,0.0,3.0,1.0,0.0
17995440,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.997007131576538,0.2313087582588195,0.206550195813179,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263427734375,0.9745770692825316,0.2122575044631958,0.2004142999649047,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.9968344569206238,0.2303676605224609,0.160535916686058,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.9313485026359558,0.1868285089731216,0.1765649318695068,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12603759765625,0.8612004518508911,0.1493121236562729,0.6711555123329163,286.12646484375,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6204528808594,286.1279296875,1.0,0.3050597906112671,1.0,1.0,0.0,1.0,-1.6983293294906616,1.6983269453048706,2.34229764828342e-06,1.3071658611297607,1.0,1.0,0.0,32.5019416809082,43.0,34458.2109375,-0.0,373.4029541015625,1.0,283.1499938964844,285.43756103515625,296.1019897460937,298.36785888671875,293.1499938964844,293.1499938964844,283.1499938964844,29207.71484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236436605453491,1.0,0.0,0.0,3.5997533798217773,3.599775791168213,8.646469495943165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.537109375,0.0,1427.860595703125,1895.4371337890625,0.0,1802.1043701171875,0.8894188404083252,1.0,0.0,3.0,1.0,0.0
17995500,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.9923580288887024,0.2344542443752288,0.2037919461727142,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.9756454229354858,0.214081808924675,0.2021648734807968,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.9968617558479308,0.2325405925512313,0.1613876968622207,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.93242210149765,0.1883290857076645,0.1780085861682891,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264343261719,0.8612014055252075,0.150069311261177,0.6746430993080139,286.1264038085937,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6130676269531,286.12664794921875,1.0,0.3066181242465973,1.0,1.0,0.0,1.0,-1.7043428421020508,1.7043404579162598,2.358312713113264e-06,1.3119367361068726,1.0,1.0,0.0,32.7664680480957,43.0,34727.51171875,-0.0,377.422119140625,1.0,283.1499938964844,285.4285583496094,296.1228332519531,298.40704345703125,293.1499938964844,293.1499938964844,283.1499938964844,29918.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263607978820801,1.0,0.0,0.0,3.6432623863220215,3.6432852745056152,8.856745807861444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.0888671875,0.0,1480.26318359375,1895.4371337890625,0.0,1824.6702880859373,0.8972922563552856,1.0,0.0,3.0,1.0,0.0
17995560,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.9958051443099976,0.2372566759586334,0.2098157852888107,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.9735335111618042,0.2158827781677246,0.2038909941911697,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.9963330626487732,0.2345877140760421,0.1635415107011795,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.9297189712524414,0.1898100972175598,0.1794320195913314,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.8582810163497925,0.1508184522390365,0.6780996322631836,286.1377258300781,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.60528564453125,286.1405029296875,1.0,0.3101758062839508,1.0,1.0,0.0,1.0,-1.722161889076233,1.722159504890442,2.4059388579189545e-06,1.3258931636810305,1.0,1.0,0.0,33.5590934753418,61.0,35115.5234375,-0.0,389.6804809570313,1.0,283.1499938964844,285.4351806640625,296.1434020996094,298.4464416503906,293.1499938964844,293.1499938964844,283.1499938964844,30362.39453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289250493049622,1.0,0.0,0.0,3.670218944549561,3.670242309570313,8.988293984657503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.97265625,0.0,1513.3646240234375,1895.4371337890625,0.0,1846.069091796875,0.9067169427871704,1.0,0.0,3.0,1.0,0.0
17995620,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639404296875,0.9547584652900696,0.2416029572486877,0.2167489826679229,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1638488769531,0.920615553855896,0.2193755656480789,0.2074416279792785,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639099121094,0.9505288004875184,0.238610029220581,0.1665380299091339,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636962890625,0.8795924782752991,0.1926705986261367,0.182384967803955,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.8160687685012817,0.1521982848644256,0.6855108737945557,286.1640014648437,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5858154296875,286.16583251953125,1.0,0.3208698034286499,1.0,1.0,0.0,1.0,-1.7506893873214722,1.7506868839263916,2.483850266798981e-06,1.348585605621338,1.0,1.0,0.0,39.67420196533203,79.0,35874.1640625,-0.0,424.2893981933594,1.0,283.1499938964844,285.4423522949219,296.18896484375,298.5380249023437,293.1499938964844,293.1499938964844,283.1499938964844,31516.490234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346616983413696,1.0,0.0,0.0,3.739322423934937,3.739346504211426,9.329945100944316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.16064453125,0.0,1600.4658203125,1895.4371337890625,0.0,1894.289306640625,0.9236797094345092,1.0,0.0,3.0,1.0,0.0
17995680,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639404296875,0.9547584652900696,0.2416029572486877,0.2167489826679229,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1638488769531,0.920615553855896,0.2193755656480789,0.2074416279792785,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639099121094,0.9505288004875184,0.238610029220581,0.1665380299091339,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636962890625,0.8795924782752991,0.1926705986261367,0.182384967803955,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.8160687685012817,0.1521982848644256,0.6855108737945557,286.1640014648437,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5858154296875,286.16583251953125,1.0,0.3208698034286499,1.0,1.0,0.0,1.0,-1.7506893873214722,1.7506868839263916,2.483850266798981e-06,1.348585605621338,1.0,1.0,0.0,39.67420196533203,79.0,35874.1640625,-0.0,424.2893981933594,1.0,283.1499938964844,285.4423522949219,296.18896484375,298.5380249023437,293.1499938964844,293.1499938964844,283.1499938964844,31516.490234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346616983413696,1.0,0.0,0.0,3.739322423934937,3.739346504211426,9.329945100944316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.16064453125,0.0,1600.4658203125,1895.4371337890625,0.0,1894.289306640625,0.9236797094345092,1.0,0.0,3.0,1.0,0.0
17995740,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.8904381394386292,0.2460413873195648,0.2210105508565902,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.861418604850769,0.2226871997117996,0.2109973728656768,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825561523437,0.8861461281776428,0.242395281791687,0.1694897413253784,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.8266080021858215,0.1953649222850799,0.1853559613227844,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.7634868025779724,0.1533982753753662,0.692916214466095,286.1826477050781,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5675964355469,286.1846618652344,1.0,0.33517986536026,1.0,1.0,0.0,1.0,-1.7760807275772097,1.776078224182129,2.554296315793181e-06,1.3686474561691284,1.0,1.0,0.0,50.03670501708984,97.0,36568.55078125,-0.0,470.8598327636719,1.0,283.1499938964844,285.44537353515625,296.2325134277344,298.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,32656.439453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406684160232544,1.0,0.0,0.0,3.806347131729126,3.806372165679932,9.667407994129462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.8330078125,0.0,1688.0797119140625,1895.4371337890625,0.0,1945.279296875,0.9401366710662842,1.0,0.0,3.0,1.0,0.0
17995800,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.8904381394386292,0.2460413873195648,0.2210105508565902,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.861418604850769,0.2226871997117996,0.2109973728656768,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825561523437,0.8861461281776428,0.242395281791687,0.1694897413253784,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.8266080021858215,0.1953649222850799,0.1853559613227844,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.7634868025779724,0.1533982753753662,0.692916214466095,286.1826477050781,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5675964355469,286.1846618652344,1.0,0.33517986536026,1.0,1.0,0.0,1.0,-1.7760807275772097,1.776078224182129,2.554296315793181e-06,1.3686474561691284,1.0,1.0,0.0,50.03670501708984,97.0,36568.55078125,-0.0,470.8598327636719,1.0,283.1499938964844,285.44537353515625,296.2325134277344,298.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,32656.439453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406684160232544,1.0,0.0,0.0,3.806347131729126,3.806372165679932,9.667407994129462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.8330078125,0.0,1688.0797119140625,1895.4371337890625,0.0,1945.279296875,0.9401366710662842,1.0,0.0,3.0,1.0,0.0
17995860,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.843640148639679,0.2504516541957855,0.2254562675952911,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.202392578125,0.8172685503959656,0.2258187681436538,0.2144936770200729,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.8391162157058716,0.2459886223077774,0.1723956912755966,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.7821129560470581,0.1978946030139923,0.1882824003696441,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.7230662703514099,0.1544449180364608,0.7001472115516663,286.2025451660156,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.55047607421875,286.2044982910156,1.0,0.3517687618732452,1.0,1.0,0.0,1.0,-1.801302433013916,1.801299810409546,2.625420620461228e-06,1.3885517120361328,1.0,1.0,0.0,63.27995300292969,85.0,37261.828125,-0.0,527.4444580078125,1.0,283.1499938964844,285.4495544433594,296.2735595703125,298.70880126953125,293.1499938964844,293.1499938964844,283.04998779296875,33783.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464043498039246,1.0,0.0,0.0,3.8714640140533447,3.871489763259888,1.000100724013464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.09521484375,0.0,1776.206787109375,1895.4371337890625,0.0,1994.42529296875,0.9551335573196412,1.0,0.0,3.0,1.0,0.0
17995920,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.843640148639679,0.2504516541957855,0.2254562675952911,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.202392578125,0.8172685503959656,0.2258187681436538,0.2144936770200729,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.8391162157058716,0.2459886223077774,0.1723956912755966,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.7821129560470581,0.1978946030139923,0.1882824003696441,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.7230662703514099,0.1544449180364608,0.7001472115516663,286.2025451660156,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.55047607421875,286.2044982910156,1.0,0.3517687618732452,1.0,1.0,0.0,1.0,-1.801302433013916,1.801299810409546,2.625420620461228e-06,1.3885517120361328,1.0,1.0,0.0,63.27995300292969,85.0,37261.828125,-0.0,527.4444580078125,1.0,283.1499938964844,285.4495544433594,296.2735595703125,298.70880126953125,293.1499938964844,293.1499938964844,283.04998779296875,33783.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464043498039246,1.0,0.0,0.0,3.8714640140533447,3.871489763259888,1.000100724013464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.09521484375,0.0,1776.206787109375,1895.4371337890625,0.0,1994.42529296875,0.9551335573196412,1.0,0.0,3.0,1.0,0.0
17995980,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500549316406,0.8321542143821716,0.2545269131660461,0.229402869939804,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500244140625,0.804710328578949,0.2286615967750549,0.2174699753522873,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500549316406,0.8269990086555481,0.2492459863424301,0.174891859292984,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500244140625,0.7694404125213623,0.2001658976078033,0.1907119154930114,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499938964844,0.7105751633644104,0.1552661657333374,0.7051352858543396,286.15008544921875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5324401855469,286.15087890625,1.0,0.3591491878032684,1.0,1.0,0.0,1.0,-1.8215237855911253,1.8215210437774656,2.683349293874926e-06,1.4045532941818235,1.0,1.0,0.0,69.13023376464844,73.0,38190.08203125,-0.0,559.131591796875,1.0,283.0512390136719,285.37646484375,296.3277587890625,298.8337097167969,293.1499938964844,293.1499938964844,282.75,34732.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559368014335632,1.0,0.0,0.0,3.925470352172852,3.925496816635132,1.0281978575221729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.30224609375,0.0,1851.582275390625,1895.4371337890625,0.0,2077.02978515625,0.966314733028412,1.0,0.0,3.0,1.0,0.0
17996040,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500549316406,0.8321542143821716,0.2545269131660461,0.229402869939804,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500244140625,0.804710328578949,0.2286615967750549,0.2174699753522873,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500549316406,0.8269990086555481,0.2492459863424301,0.174891859292984,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500244140625,0.7694404125213623,0.2001658976078033,0.1907119154930114,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499938964844,0.7105751633644104,0.1552661657333374,0.7051352858543396,286.15008544921875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5324401855469,286.15087890625,1.0,0.3591491878032684,1.0,1.0,0.0,1.0,-1.8215237855911253,1.8215210437774656,2.683349293874926e-06,1.4045532941818235,1.0,1.0,0.0,69.13023376464844,73.0,38190.08203125,-0.0,559.131591796875,1.0,283.0512390136719,285.37646484375,296.3277587890625,298.8337097167969,293.1499938964844,293.1499938964844,282.75,34732.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559368014335632,1.0,0.0,0.0,3.925470352172852,3.925496816635132,1.0281978575221729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.30224609375,0.0,1851.582275390625,1895.4371337890625,0.0,2077.02978515625,0.966314733028412,1.0,0.0,3.0,1.0,0.0
17996100,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.8329083323478699,0.2563154399394989,0.23113813996315,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.805039644241333,0.2298976629972458,0.2187400162220001,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8273794054985046,0.2506556212902069,0.1759632378816604,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198974609375,0.7696114182472229,0.2011376172304153,0.1917231231927871,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02392578125,0.7100024819374084,0.1555380672216415,0.7067384123802185,286.01641845703125,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5223388671875,285.99835205078125,1.0,0.3605715632438659,1.0,1.0,0.0,1.0,-1.829560399055481,1.8295577764511108,2.7065830181527417e-06,1.410914182662964,1.0,1.0,0.0,69.75418090820312,73.0,39383.72265625,-0.0,566.6089477539062,1.0,282.7922058105469,285.1975402832031,296.3916931152344,299.0416564941406,293.1499938964844,293.1499938964844,282.75,35020.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667014002799988,1.0,0.0,0.0,3.94168758392334,3.941714286804199,1.0367108416176052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.9765625,0.0,1874.62548828125,1895.4371337890625,0.0,2171.603271484375,0.970172643661499,1.0,0.0,3.0,1.0,0.0
17996160,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.8360900282859802,0.2578517198562622,0.2325778305530548,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.8079695105552673,0.2309392988681793,0.2197750210762024,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8301976323127747,0.2518424093723297,0.1768347471952438,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.7722476124763489,0.2019350081682205,0.1925209164619445,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.7116990685462952,0.1556567698717117,0.7074533700942993,285.9533996582031,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5104675292969,285.9524841308594,1.0,0.3607419431209564,1.0,1.0,0.0,1.0,-1.8353973627090447,1.8353946208953853,2.723551233430044e-06,1.415548324584961,1.0,1.0,0.0,69.3277359008789,61.0,39629.96875,-0.0,569.326904296875,1.0,282.7542724609375,285.1510009765625,296.3911437988281,299.01446533203125,293.1499938964844,293.1499938964844,282.45001220703125,35242.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772233784198761,1.0,0.0,0.0,3.954168081283569,3.954195022583008,1.0432863746245855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.94140625,0.0,1892.4888916015625,1895.4371337890625,0.0,2220.700439453125,0.9731417298316956,1.0,0.0,3.0,1.0,0.0
17996220,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.8493545055389404,0.2605344653129577,0.2349648475646972,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.8202149868011475,0.23267263174057,0.2213835269212722,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.8425624370574951,0.2538354098796844,0.1782098263502121,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.7842908501625061,0.2032128125429153,0.1936901211738586,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.7207082509994507,0.1556041091680526,0.7070029973983765,285.7505187988281,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4853820800781,285.7491455078125,1.0,0.358205646276474,1.0,1.0,0.0,1.0,-1.8427129983901973,1.842710256576538,2.744918447206146e-06,1.42136549949646,1.0,1.0,0.0,65.95771789550781,49.0,40940.125,-0.0,563.8552856445312,1.0,282.457275390625,284.9235534667969,296.4176025390625,299.12774658203125,293.1499938964844,293.1499938964844,282.1499938964844,35548.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856229543685913,1.0,0.0,0.0,3.9713151454925537,3.9713423252105713,1.0523542641749373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.71875,0.0,1917.2158203125,1895.4371337890625,0.0,2340.769287109375,0.9772205948829652,1.0,0.0,3.0,1.0,0.0
17996280,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.8493545055389404,0.2605344653129577,0.2349648475646972,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.8202149868011475,0.23267263174057,0.2213835269212722,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.8425624370574951,0.2538354098796844,0.1782098263502121,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.7842908501625061,0.2032128125429153,0.1936901211738586,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.7207082509994507,0.1556041091680526,0.7070029973983765,285.7505187988281,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4853820800781,285.7491455078125,1.0,0.358205646276474,1.0,1.0,0.0,1.0,-1.8427129983901973,1.842710256576538,2.744918447206146e-06,1.42136549949646,1.0,1.0,0.0,65.95771789550781,49.0,40940.125,-0.0,563.8552856445312,1.0,282.457275390625,284.9235534667969,296.4176025390625,299.12774658203125,293.1499938964844,293.1499938964844,282.1499938964844,35548.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856229543685913,1.0,0.0,0.0,3.9713151454925537,3.9713423252105713,1.0523542641749373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.71875,0.0,1917.2158203125,1895.4371337890625,0.0,2340.769287109375,0.9772205948829652,1.0,0.0,3.0,1.0,0.0
17996340,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.8728148341178894,0.2628444135189056,0.2368888407945633,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.8408442139625549,0.2340524345636367,0.2225278317928314,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.8647669553756714,0.2554472386837005,0.179221510887146,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.8056169748306274,0.2041691690683365,0.1944281309843063,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394287109375,0.736747682094574,0.1552579551935196,0.7046365141868591,285.5385437011719,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4598999023437,285.53680419921875,1.0,0.3527286350727081,1.0,1.0,0.0,1.0,-1.845659136772156,1.845656394958496,2.753578655756428e-06,1.4237279891967771,1.0,1.0,0.0,60.05702590942383,37.0,42170.0,0.0,547.3596801757812,1.0,282.15533447265625,284.6886901855469,296.4443054199219,299.23101806640625,293.1499938964844,293.1499938964844,281.8500061035156,35731.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962825298309326,1.0,0.0,0.0,3.981515645980835,3.981543064117432,1.0577673492662143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.62255859375,0.0,1932.0274658203125,1895.4371337890625,0.0,2437.487060546875,0.9796469211578368,1.0,0.0,3.0,1.0,0.0
17996400,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.8728148341178894,0.2628444135189056,0.2368888407945633,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.8408442139625549,0.2340524345636367,0.2225278317928314,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.8647669553756714,0.2554472386837005,0.179221510887146,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.8056169748306274,0.2041691690683365,0.1944281309843063,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394287109375,0.736747682094574,0.1552579551935196,0.7046365141868591,285.5385437011719,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4598999023437,285.53680419921875,1.0,0.3527286350727081,1.0,1.0,0.0,1.0,-1.845659136772156,1.845656394958496,2.753578655756428e-06,1.4237279891967771,1.0,1.0,0.0,60.05702590942383,37.0,42170.0,0.0,547.3596801757812,1.0,282.15533447265625,284.6886901855469,296.4443054199219,299.23101806640625,293.1499938964844,293.1499938964844,281.8500061035156,35731.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962825298309326,1.0,0.0,0.0,3.981515645980835,3.981543064117432,1.0577673492662143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.62255859375,0.0,1932.0274658203125,1895.4371337890625,0.0,2437.487060546875,0.9796469211578368,1.0,0.0,3.0,1.0,0.0
17996460,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8989294767379761,0.2643415033817291,0.2381077110767364,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8640422821044922,0.2348844558000564,0.2231632769107818,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.8898544311523438,0.256429374217987,0.1798030883073806,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.8273043036460876,0.204709768295288,0.1947793364524841,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.7550448179244995,0.1548456847667694,0.7019896507263184,285.3419494628906,284.95001220703125,295.3975830078125,293.4329528808594,295.3956604003906,297.4408874511719,285.3360595703125,1.0,0.3472284376621246,1.0,1.0,0.0,1.0,-1.8458292484283447,1.845826506614685,2.7541141207620967e-06,1.4238899946212769,1.0,1.0,0.0,54.48712158203125,37.0,43271.06640625,0.0,529.9713134765625,1.0,281.8666687011719,284.467529296875,296.4814758300781,299.3563842773437,293.1499938964844,293.1499938964844,281.8500061035156,35817.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049021363258362,1.0,0.0,0.0,3.986333131790161,3.986360549926758,1.0603286000332446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.78466796875,0.0,1939.049072265625,1895.4371337890625,0.0,2516.32861328125,0.9807927012443542,1.0,0.0,3.0,1.0,0.0
17996520,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.9100137948989868,0.2648383975028991,0.2384532243013382,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.8739455342292786,0.2351472079753875,0.2233222126960754,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.9003487825393677,0.2567460536956787,0.179953470826149,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.8360178470611572,0.2048770785331726,0.1948489844799041,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.7629465460777283,0.154689759016037,0.7008898258209229,285.3272705078125,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4346618652344,285.3249206542969,1.0,0.3451317548751831,1.0,1.0,0.0,1.0,-1.8453788757324217,1.8453760147094729,2.7528024020284647e-06,1.4235388040542605,1.0,1.0,0.0,52.43951034545898,25.0,43323.6171875,0.0,523.233154296875,1.0,281.8565673828125,284.45574951171875,296.4731750488281,299.3304748535156,293.1499938964844,293.1499938964844,281.54998779296875,35840.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050045967102051,1.0,0.0,0.0,3.9875683784484863,3.987595796585083,1.0609857099552755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.78076171875,0.0,1940.8519287109373,1895.4371337890625,0.0,2517.2685546875,0.981086492538452,1.0,0.0,3.0,1.0,0.0
17996580,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.9721906185150146,0.2665451765060425,0.2397230267524719,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.9308767318725586,0.2359936982393264,0.2238387614488601,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.9617027640342712,0.2577821612358093,0.1804690062999725,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8854461312294006,0.205380380153656,0.1950306743383407,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.8075500130653381,0.1539440602064132,0.6961221694946289,285.11090087890625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100036621094,285.1089172363281,1.0,0.3359846770763397,1.0,1.0,0.0,1.0,-1.8426376581192017,1.842634916305542,2.744828179856995e-06,1.4214012622833252,1.0,1.0,0.0,43.68618392944336,28.0,44423.82421875,0.0,493.9298095703125,1.0,281.55718994140625,284.2200622558594,296.506103515625,299.4291076660156,293.1499938964844,293.1499938964844,281.25,35904.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812764585018158,1.0,0.0,0.0,3.9911789894104,3.991206407546997,1.0629079270074726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.31201171875,0.0,1946.12890625,1895.4371337890625,0.0,2588.67529296875,0.9819452166557312,1.0,0.0,3.0,1.0,0.0
17996640,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.9721906185150146,0.2665451765060425,0.2397230267524719,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.9308767318725586,0.2359936982393264,0.2238387614488601,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.9617027640342712,0.2577821612358093,0.1804690062999725,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8854461312294006,0.205380380153656,0.1950306743383407,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.8075500130653381,0.1539440602064132,0.6961221694946289,285.11090087890625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100036621094,285.1089172363281,1.0,0.3359846770763397,1.0,1.0,0.0,1.0,-1.8426376581192017,1.842634916305542,2.744828179856995e-06,1.4214012622833252,1.0,1.0,0.0,43.68618392944336,28.0,44423.82421875,0.0,493.9298095703125,1.0,281.55718994140625,284.2200622558594,296.506103515625,299.4291076660156,293.1499938964844,293.1499938964844,281.25,35904.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812764585018158,1.0,0.0,0.0,3.9911789894104,3.991206407546997,1.0629079270074726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.31201171875,0.0,1946.12890625,1895.4371337890625,0.0,2588.67529296875,0.9819452166557312,1.0,0.0,3.0,1.0,0.0
17996700,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9943715929985046,0.267332911491394,0.2403556257486343,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9582712650299072,0.2363526970148086,0.2240904718637466,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.98544442653656,0.2582376301288605,0.1807245463132858,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.909335434436798,0.2055829465389251,0.1951288729906082,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8265335559844971,0.1535285413265228,0.6937943696975708,284.95867919921875,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3983459472656,284.9396667480469,1.0,0.333101361989975,1.0,1.0,0.0,1.0,-1.8413281440734863,1.8413254022598269,2.7409885205997853e-06,1.4203543663024902,0.989960551261902,0.989960551261902,0.0,40.69937133789063,28.0,45419.5546875,0.0,483.7078247070313,1.0,281.2918701171875,284.0289001464844,296.54949951171875,299.590087890625,293.1499938964844,293.1499938964844,281.25,36017.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187535405158997,1.0,0.0,0.0,3.991409301757813,3.991436719894409,1.063030708792212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.48095703125,0.0,1947.35302734375,1895.4371337890625,0.0,2644.025390625,0.9819384217262268,1.0,0.0,3.0,1.0,0.0
17996760,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9961448907852172,0.2686538398265838,0.241147980093956,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9599607586860656,0.2365996688604354,0.2243498265743255,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9868879318237304,0.2586002647876739,0.1809755861759185,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9108430743217468,0.2056855112314224,0.1952494233846664,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8267297744750977,0.1530281752347946,0.6916489005088806,284.8979187011719,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38800048828125,284.8973999023437,1.0,0.3304437100887298,1.0,1.0,0.0,1.0,-1.824326634407044,1.824323892593384,2.6959210117638577e-06,1.4101049900054932,0.9384316205978394,0.9384316205978394,0.0,40.25581359863281,46.0,45165.69921875,0.0,475.5367126464844,1.0,281.25604248046875,283.9952087402344,296.5414733886719,299.5216369628906,293.1499938964844,293.1499938964844,280.95001220703125,38026.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195286989212036,1.0,0.0,0.0,3.943019151687622,3.94304633140564,1.0374113799116458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.5380859375,0.0,1900.6346435546875,1895.4371337890625,0.0,2651.203369140625,0.9718405604362488,1.0,0.0,3.0,1.0,0.0
