time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996820,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.948145866394043,0.2722100615501404,0.2445107996463775,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.9011357426643372,0.238273948431015,0.2250355631113052,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9332655668258668,0.2609580457210541,0.1824428886175155,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8595753908157349,0.2059092968702316,0.1957703381776809,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7796943783760071,0.1520737111568451,0.6887596845626831,284.8172302246094,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,297.37957763671875,284.8074035644531,1.0,0.3312220871448517,1.0,1.0,0.0,1.0,-1.772992730140686,1.772990107536316,2.54283577305614e-06,1.364022731781006,0.7992312908172607,0.7992312908172607,0.0,46.2237663269043,64.0,44297.4453125,0.0,475.7908325195313,1.0,280.9564819335937,283.9213256835937,296.5574951171875,299.5209045410156,293.1499938964844,293.1499938964844,281.25,45441.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217501640319824,1.0,0.0,0.0,3.5687222480773926,3.568747043609619,8.498039960613823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.65478515625,0.0,1513.6824951171875,1895.4371337890625,0.0,2671.791015625,0.894565761089325,1.0,0.0,3.0,1.0,0.0
17996880,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.948145866394043,0.2722100615501404,0.2445107996463775,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.9011357426643372,0.238273948431015,0.2250355631113052,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9332655668258668,0.2609580457210541,0.1824428886175155,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8595753908157349,0.2059092968702316,0.1957703381776809,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7796943783760071,0.1520737111568451,0.6887596845626831,284.8172302246094,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,297.37957763671875,284.8074035644531,1.0,0.3312220871448517,1.0,1.0,0.0,1.0,-1.772992730140686,1.772990107536316,2.54283577305614e-06,1.364022731781006,0.7992312908172607,0.7992312908172607,0.0,46.2237663269043,64.0,44297.4453125,0.0,475.7908325195313,1.0,280.9564819335937,283.9213256835937,296.5574951171875,299.5209045410156,293.1499938964844,293.1499938964844,281.25,45441.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217501640319824,1.0,0.0,0.0,3.5687222480773926,3.568747043609619,8.498039960613823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.65478515625,0.0,1513.6824951171875,1895.4371337890625,0.0,2671.791015625,0.894565761089325,1.0,0.0,3.0,1.0,0.0
17996940,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9844959378242492,0.2726683318614959,0.2453103065490722,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9417189359664916,0.2389117926359176,0.2264046370983123,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9721335172653198,0.2614753842353821,0.1829761117696762,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8926709890365601,0.2067055404186248,0.1960243731737136,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8089638948440552,0.1521211266517639,0.6868650913238525,285.0743103027344,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,297.3699951171875,285.0775756835937,1.0,0.3371098935604095,1.0,1.0,0.0,1.0,-1.847131371498108,1.8471285104751587,2.7576891170610907e-06,1.4247452020645142,0.9693278074264526,0.9693278074264526,0.0,43.02254104614258,64.0,45362.46484375,0.0,494.36419677734375,1.0,281.2079772949219,284.1775207519531,296.5092163085937,299.3560485839844,293.1499938964844,293.1499938964844,281.25,33285.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089843988418579,1.0,0.0,0.0,3.650407552719116,3.6504311561584473,8.891520337783732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.92138671875,0.0,1513.3079833984375,1895.4371337890625,0.0,2553.843994140625,0.9060781002044678,1.0,0.0,3.0,1.0,0.0
17997000,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9679409861564636,0.2734595537185669,0.245955690741539,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9219299554824828,0.2395096868276596,0.2270724028348922,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9540504813194276,0.2621876299381256,0.1834802031517028,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8762689232826233,0.20734204351902,0.1967052370309829,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7933630347251892,0.1521449536085128,0.6873747110366821,285.0549011230469,284.95001220703125,295.6641845703125,293.6034545898437,295.6623229980469,297.364501953125,285.0563659667969,1.0,0.3416077792644501,1.0,1.0,0.0,1.0,-1.858843684196472,1.8588409423828125,2.7905480237677693e-06,1.432857632637024,0.9910139441490172,0.9910139441490172,0.0,45.73249053955078,82.0,45651.89453125,0.0,508.44927978515625,1.0,281.2418212890625,284.15283203125,296.556884765625,299.456298828125,293.1499938964844,293.1499938964844,280.95001220703125,32185.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063420653343201,1.0,0.0,0.0,3.741812944412232,3.7418370246887207,9.342377325083362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.62890625,0.0,1608.474609375,1895.4371337890625,0.0,2529.549072265625,0.9233291745185852,1.0,0.0,3.0,1.0,0.0
17997060,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8966728448867798,0.2746667563915252,0.2476264983415603,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8575587272644043,0.2403568476438522,0.2285122126340866,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8837752342224121,0.2631426751613617,0.1846285015344619,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8197357058525085,0.2081187069416046,0.1981233358383178,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7393153309822083,0.151658147573471,0.6882773041725159,284.88897705078125,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3470153808594,284.8949279785156,1.0,0.3532845973968506,1.0,1.0,0.0,1.0,-1.857021808624268,1.857019066810608,2.7865633001056267e-06,1.4324278831481934,0.8762255907058716,0.8762255907058716,0.0,57.826759338378906,100.0,46542.41796875,0.0,548.1428833007812,1.0,280.9564208984375,283.9782409667969,296.67987060546875,299.7165832519531,293.1499938964844,293.1499938964844,281.25,38661.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818055272102356,1.0,0.0,0.0,3.67523193359375,3.675256729125977,9.012863984025898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.74462890625,0.0,1581.4736328125,1895.4371337890625,0.0,2637.561767578125,0.9125747084617616,1.0,0.0,3.0,1.0,0.0
17997120,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8966728448867798,0.2746667563915252,0.2476264983415603,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8575587272644043,0.2403568476438522,0.2285122126340866,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8837752342224121,0.2631426751613617,0.1846285015344619,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8197357058525085,0.2081187069416046,0.1981233358383178,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7393153309822083,0.151658147573471,0.6882773041725159,284.88897705078125,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3470153808594,284.8949279785156,1.0,0.3532845973968506,1.0,1.0,0.0,1.0,-1.857021808624268,1.857019066810608,2.7865633001056267e-06,1.4324278831481934,0.8762255907058716,0.8762255907058716,0.0,57.826759338378906,100.0,46542.41796875,0.0,548.1428833007812,1.0,280.9564208984375,283.9782409667969,296.67987060546875,299.7165832519531,293.1499938964844,293.1499938964844,281.25,38661.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818055272102356,1.0,0.0,0.0,3.67523193359375,3.675256729125977,9.012863984025898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.74462890625,0.0,1581.4736328125,1895.4371337890625,0.0,2637.561767578125,0.9125747084617616,1.0,0.0,3.0,1.0,0.0
17997180,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8517714738845825,0.2769264578819275,0.2498312890529632,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8166545629501343,0.2417258620262146,0.2301261872053146,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8399438261985779,0.2647920548915863,0.185981199145317,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.7781887054443359,0.2092028111219406,0.1995185017585754,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7019351720809937,0.1513826251029968,0.6889623999595642,285.0755615234375,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3385925292969,285.0750732421875,1.0,0.3673501312732696,1.0,1.0,0.0,1.0,-1.8657251596450808,1.865722417831421,2.8119891339883907e-06,1.4390952587127686,1.0,1.0,0.0,71.2757339477539,88.0,46394.7265625,0.0,596.8902587890625,1.0,281.24322509765625,284.1528015136719,296.666748046875,299.62847900390625,293.1499938964844,293.1499938964844,280.95001220703125,32706.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094274997711182,1.0,0.0,0.0,3.811177730560303,3.811202764511109,9.691962077340577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.2099609375,0.0,1694.25439453125,1895.4371337890625,0.0,2557.92236328125,0.938939929008484,1.0,0.0,3.0,1.0,0.0
17997240,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8517714738845825,0.2769264578819275,0.2498312890529632,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8166545629501343,0.2417258620262146,0.2301261872053146,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8399438261985779,0.2647920548915863,0.185981199145317,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.7781887054443359,0.2092028111219406,0.1995185017585754,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7019351720809937,0.1513826251029968,0.6889623999595642,285.0755615234375,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3385925292969,285.0750732421875,1.0,0.3673501312732696,1.0,1.0,0.0,1.0,-1.8657251596450808,1.865722417831421,2.8119891339883907e-06,1.4390952587127686,1.0,1.0,0.0,71.2757339477539,88.0,46394.7265625,0.0,596.8902587890625,1.0,281.24322509765625,284.1528015136719,296.666748046875,299.62847900390625,293.1499938964844,293.1499938964844,280.95001220703125,32706.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094274997711182,1.0,0.0,0.0,3.811177730560303,3.811202764511109,9.691962077340577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.2099609375,0.0,1694.25439453125,1895.4371337890625,0.0,2557.92236328125,0.938939929008484,1.0,0.0,3.0,1.0,0.0
17997300,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8431293368339539,0.2778187096118927,0.2509683668613434,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8079866170883179,0.2423072457313537,0.2309356927871704,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8313949108123779,0.2654591798782348,0.1866663247346878,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.7695338129997253,0.2096389085054397,0.2001799941062927,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6929788589477539,0.1511859595775604,0.6891145706176758,284.9326171875,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33355712890625,284.9138488769531,1.0,0.3707339763641357,1.0,1.0,0.0,1.0,-1.869866847991944,1.869863986968994,2.824234798026737e-06,1.442339539527893,0.95234477519989,0.95234477519989,0.0,74.9940414428711,88.0,47518.6171875,0.0,611.7052612304688,1.0,280.9934387207031,283.9677429199219,296.7577819824219,299.8900146484375,293.1499938964844,293.1499938964844,280.95001220703125,34286.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178854584693909,1.0,0.0,0.0,3.841172933578491,3.841198682785034,9.84511984825076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.64599609375,0.0,1742.951171875,1895.4371337890625,0.0,2635.990478515625,0.94603830575943,1.0,0.0,3.0,1.0,0.0
17997360,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8390689492225647,0.2783598005771637,0.2516330778598785,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8036510348320007,0.2426545619964599,0.2314204722642898,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8273175358772278,0.2658438980579376,0.1870608180761337,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7653943300247192,0.2098629474639892,0.2005420178174972,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6882144808769226,0.150822177529335,0.6881312727928162,284.8890380859375,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.32568359375,284.8923645019531,1.0,0.3724364042282104,1.0,1.0,0.0,1.0,-1.8709779977798464,1.870975136756897,2.827496928148321e-06,1.44318950176239,0.9057258367538452,0.9057258367538452,0.0,76.90315246582031,76.0,47481.53125,0.0,618.5938720703125,1.0,280.9562072753906,283.9548034667969,296.7723388671875,299.8720397949219,293.1499938964844,293.1499938964844,280.6499938964844,37692.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219943046569824,1.0,0.0,0.0,3.780648231506348,3.780673742294312,9.537308187645976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.85205078125,0.0,1696.5513916015625,1895.4371337890625,0.0,2674.05517578125,0.9352002739906312,1.0,0.0,3.0,1.0,0.0
17997420,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8402650356292725,0.2794996201992035,0.2525902986526489,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.804560124874115,0.2433079779148101,0.2320175617933273,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8281941413879395,0.2666028439998626,0.1875631809234619,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7660419940948486,0.2102624177932739,0.200905293226242,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.6871232986450195,0.1500331610441208,0.684575617313385,284.8671875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.311279296875,284.8795471191406,1.0,0.371860921382904,1.0,1.0,0.0,1.0,-1.8696154356002808,1.869612693786621,2.8233198463567533e-06,1.4420191049575806,0.8135554790496826,0.8135554790496826,0.0,76.7896499633789,64.0,47677.484375,0.0,617.2371215820312,1.0,280.65777587890625,283.9493103027344,296.7943420410156,299.91912841796875,293.1499938964844,293.1499938964844,280.95001220703125,43393.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291170597076416,1.0,0.0,0.0,3.4546446800231934,3.4546680450439453,7.963427606227924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.62353515625,0.0,1378.8544921875,1895.4371337890625,0.0,2740.227783203125,0.8696410655975342,1.0,0.0,3.0,1.0,0.0
17997480,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8402650356292725,0.2794996201992035,0.2525902986526489,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.804560124874115,0.2433079779148101,0.2320175617933273,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8281941413879395,0.2666028439998626,0.1875631809234619,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7660419940948486,0.2102624177932739,0.200905293226242,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.6871232986450195,0.1500331610441208,0.684575617313385,284.8671875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.311279296875,284.8795471191406,1.0,0.371860921382904,1.0,1.0,0.0,1.0,-1.8696154356002808,1.869612693786621,2.8233198463567533e-06,1.4420191049575806,0.8135554790496826,0.8135554790496826,0.0,76.7896499633789,64.0,47677.484375,0.0,617.2371215820312,1.0,280.65777587890625,283.9493103027344,296.7943420410156,299.91912841796875,293.1499938964844,293.1499938964844,280.95001220703125,43393.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291170597076416,1.0,0.0,0.0,3.4546446800231934,3.4546680450439453,7.963427606227924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.62353515625,0.0,1378.8544921875,1895.4371337890625,0.0,2740.227783203125,0.8696410655975342,1.0,0.0,3.0,1.0,0.0
17997540,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8544402718544006,0.2819210290908813,0.2543304562568664,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8177852630615234,0.2447951138019561,0.2330395132303238,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8413220047950745,0.2683682441711426,0.1884908676147461,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7787882685661316,0.2114013582468032,0.2016183882951736,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6974146962165833,0.1498356461524963,0.6820924282073975,285.0285339355469,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.30859375,285.025390625,1.0,0.3677004277706146,1.0,1.0,0.0,1.0,-1.8719165325164795,1.8719136714935305,2.829944605764468e-06,1.4436838626861572,0.9449601769447328,0.9449601769447328,0.0,72.2091064453125,52.0,47626.78515625,0.0,604.3198852539062,1.0,280.9416198730469,284.0841979980469,296.7807922363281,299.8187561035156,293.1499938964844,293.1499938964844,280.6499938964844,32493.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163720965385437,1.0,0.0,0.0,3.625384569168091,3.625407695770264,8.770037993599544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.0439453125,0.0,1479.89208984375,1895.4371337890625,0.0,2621.992919921875,0.8971666693687439,1.0,0.0,3.0,1.0,0.0
17997600,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8544402718544006,0.2819210290908813,0.2543304562568664,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8177852630615234,0.2447951138019561,0.2330395132303238,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8413220047950745,0.2683682441711426,0.1884908676147461,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7787882685661316,0.2114013582468032,0.2016183882951736,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6974146962165833,0.1498356461524963,0.6820924282073975,285.0285339355469,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.30859375,285.025390625,1.0,0.3677004277706146,1.0,1.0,0.0,1.0,-1.8719165325164795,1.8719136714935305,2.829944605764468e-06,1.4436838626861572,0.9449601769447328,0.9449601769447328,0.0,72.2091064453125,52.0,47626.78515625,0.0,604.3198852539062,1.0,280.9416198730469,284.0841979980469,296.7807922363281,299.8187561035156,293.1499938964844,293.1499938964844,280.6499938964844,32493.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163720965385437,1.0,0.0,0.0,3.625384569168091,3.625407695770264,8.770037993599544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.0439453125,0.0,1479.89208984375,1895.4371337890625,0.0,2621.992919921875,0.8971666693687439,1.0,0.0,3.0,1.0,0.0
17997660,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8780279159545898,0.2833620309829712,0.2556371390819549,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8385194540023804,0.2457972019910812,0.2338845878839492,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8635242581367493,0.2694600522518158,0.1892111152410507,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8002802729606628,0.2121415436267852,0.2021918445825576,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7152048945426941,0.1494062840938568,0.6793715357780457,284.8937072753906,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2998352050781,284.9021301269531,1.0,0.3611629605293274,1.0,1.0,0.0,1.0,-1.8727909326553345,1.8727880716323853,2.832547352227266e-06,1.4443763494491575,0.8358991742134094,0.8358991742134094,0.0,65.30477142333984,40.0,48252.33203125,0.0,582.9353637695312,1.0,280.65771484375,283.9591064453125,296.8881530761719,300.03570556640625,293.1499938964844,293.1499938964844,280.95001220703125,39936.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255460858345032,1.0,0.0,0.0,3.48706316947937,3.487086296081543,8.113588023661578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.037109375,0.0,1387.4779052734375,1895.4371337890625,0.0,2707.024169921875,0.8725055456161499,1.0,0.0,3.0,1.0,0.0
17997720,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8780279159545898,0.2833620309829712,0.2556371390819549,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8385194540023804,0.2457972019910812,0.2338845878839492,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8635242581367493,0.2694600522518158,0.1892111152410507,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8002802729606628,0.2121415436267852,0.2021918445825576,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7152048945426941,0.1494062840938568,0.6793715357780457,284.8937072753906,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2998352050781,284.9021301269531,1.0,0.3611629605293274,1.0,1.0,0.0,1.0,-1.8727909326553345,1.8727880716323853,2.832547352227266e-06,1.4443763494491575,0.8358991742134094,0.8358991742134094,0.0,65.30477142333984,40.0,48252.33203125,0.0,582.9353637695312,1.0,280.65771484375,283.9591064453125,296.8881530761719,300.03570556640625,293.1499938964844,293.1499938964844,280.95001220703125,39936.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255460858345032,1.0,0.0,0.0,3.48706316947937,3.487086296081543,8.113588023661578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.037109375,0.0,1387.4779052734375,1895.4371337890625,0.0,2707.024169921875,0.8725055456161499,1.0,0.0,3.0,1.0,0.0
17997780,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9162867069244384,0.2855955064296722,0.2570666968822479,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8718851804733276,0.2472602427005767,0.2347537875175476,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8995068073272705,0.2711362540721893,0.1899758279323578,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.831596851348877,0.2132919281721115,0.2027843594551086,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7406589388847351,0.1492838412523269,0.6766265034675598,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2977294921875,285.0401916503906,1.0,0.3529545068740845,1.0,1.0,0.0,1.0,-1.873881220817566,1.8738783597946167,2.835713075910462e-06,1.4451810121536257,0.9732971787452698,0.9732971787452698,0.0,56.66200637817383,28.0,48199.875,0.0,556.1377563476562,1.0,280.9421691894531,284.08746337890625,296.8838195800781,299.9578857421875,293.1499938964844,293.1499938964844,280.6499938964844,31669.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159058094024658,1.0,0.0,0.0,3.667167186737061,3.667190551757813,8.973352123575751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.85302734375,0.0,1519.794677734375,1895.4371337890625,0.0,2617.68212890625,0.9059209823608398,1.0,0.0,3.0,1.0,0.0
17997840,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9162867069244384,0.2855955064296722,0.2570666968822479,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8718851804733276,0.2472602427005767,0.2347537875175476,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8995068073272705,0.2711362540721893,0.1899758279323578,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.831596851348877,0.2132919281721115,0.2027843594551086,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7406589388847351,0.1492838412523269,0.6766265034675598,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2977294921875,285.0401916503906,1.0,0.3529545068740845,1.0,1.0,0.0,1.0,-1.873881220817566,1.8738783597946167,2.835713075910462e-06,1.4451810121536257,0.9732971787452698,0.9732971787452698,0.0,56.66200637817383,28.0,48199.875,0.0,556.1377563476562,1.0,280.9421691894531,284.08746337890625,296.8838195800781,299.9578857421875,293.1499938964844,293.1499938964844,280.6499938964844,31669.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159058094024658,1.0,0.0,0.0,3.667167186737061,3.667190551757813,8.973352123575751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.85302734375,0.0,1519.794677734375,1895.4371337890625,0.0,2617.68212890625,0.9059209823608398,1.0,0.0,3.0,1.0,0.0
17997900,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9452864527702332,0.2863590717315674,0.2578001320362091,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8959792852401733,0.2478217631578445,0.2352302074432373,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9266049265861512,0.2717360854148865,0.1903837621212005,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8528242111206055,0.2137283086776733,0.2031231820583343,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7589473128318787,0.1491450369358062,0.675483763217926,284.88995361328125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2947082519531,284.8734741210937,1.0,0.348435640335083,1.0,1.0,0.0,1.0,-1.874861121177673,1.874858260154724,2.838670980054303e-06,1.4459840059280396,0.8799969553947449,0.8799969553947449,0.0,51.904632568359375,28.0,49129.5625,0.0,541.6346435546875,1.0,280.6967468261719,283.9037170410156,296.9748229980469,300.2140197753906,293.1499938964844,293.1499938964844,280.6499938964844,35407.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236587643623352,1.0,0.0,0.0,3.677074432373047,3.6770987510681152,9.021903224493144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.76904296875,0.0,1559.034423828125,1895.4371337890625,0.0,2689.498291015625,0.9087077975273132,1.0,0.0,3.0,1.0,0.0
17997960,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9757548570632936,0.286844789981842,0.2581252753734588,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9266210794448853,0.2481894046068191,0.2354487478733062,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9590405821800232,0.2721087038516998,0.1905526667833328,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8790985941886902,0.2139947563409805,0.2032399475574493,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7816401720046997,0.1488710939884185,0.6735818386077881,284.8826599121094,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2891845703125,284.8902282714844,1.0,0.3436019122600555,1.0,1.0,0.0,1.0,-1.8735750913619995,1.87357234954834,2.8348893010843312e-06,1.4450020790100098,0.8488426208496094,0.8488426208496094,0.0,47.174049377441406,31.0,48895.48046875,0.0,525.65576171875,1.0,280.65740966796875,283.934326171875,296.9869384765625,300.1780700683594,293.1499938964844,293.1499938964844,280.95001220703125,39506.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265581130981445,1.0,0.0,0.0,3.55958104133606,3.5596048831939697,8.45456099796138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.31787109375,0.0,1460.465576171875,1895.4371337890625,0.0,2716.4287109375,0.8877339959144592,1.0,0.0,3.0,1.0,0.0
17998020,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2897431850433349,0.2569465041160583,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9613969922065736,0.2495446503162384,0.2364071160554886,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.988975465297699,0.2736451327800751,0.1913575083017349,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.909347414970398,0.2150660157203674,0.2039515674114227,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8065203428268433,0.148708164691925,0.6715935468673706,285.0361633300781,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28936767578125,285.02880859375,1.0,0.3381440043449402,1.0,1.0,0.0,1.0,-1.86134934425354,1.8613466024398804,2.798763944156235e-06,1.4354342222213743,0.9839175939559937,0.9839175939559937,0.0,42.81090927124024,49.0,48554.9296875,0.0,506.6232299804688,1.0,280.942626953125,284.0668334960937,296.97723388671875,300.0851135253906,293.1499938964844,293.1499938964844,280.6499938964844,31942.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171088099479675,1.0,0.0,0.0,3.721223831176758,3.721247673034668,9.239848850484124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.36279296875,0.0,1582.906494140625,1895.4371337890625,0.0,2628.80517578125,0.9183884263038636,1.0,0.0,3.0,1.0,0.0
17998080,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2897431850433349,0.2569465041160583,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9613969922065736,0.2495446503162384,0.2364071160554886,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.988975465297699,0.2736451327800751,0.1913575083017349,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.909347414970398,0.2150660157203674,0.2039515674114227,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8065203428268433,0.148708164691925,0.6715935468673706,285.0361633300781,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28936767578125,285.02880859375,1.0,0.3381440043449402,1.0,1.0,0.0,1.0,-1.86134934425354,1.8613466024398804,2.798763944156235e-06,1.4354342222213743,0.9839175939559937,0.9839175939559937,0.0,42.81090927124024,49.0,48554.9296875,0.0,506.6232299804688,1.0,280.942626953125,284.0668334960937,296.97723388671875,300.0851135253906,293.1499938964844,293.1499938964844,280.6499938964844,31942.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171088099479675,1.0,0.0,0.0,3.721223831176758,3.721247673034668,9.239848850484124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.36279296875,0.0,1582.906494140625,1895.4371337890625,0.0,2628.80517578125,0.9183884263038636,1.0,0.0,3.0,1.0,0.0
17998140,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.2917303740978241,0.2534721493721008,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9666195511817932,0.2501385807991028,0.2371179461479187,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9930981397628784,0.2742302417755127,0.1919082403182983,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9146953225135804,0.2155242413282394,0.2045095860958099,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8097560405731201,0.14849154651165,0.6709572672843933,284.85870361328125,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2894287109375,284.8552551269531,1.0,0.3393343389034271,1.0,1.0,0.0,1.0,-1.8696656227111816,1.869662880897522,2.822898068188806e-06,1.4416462182998655,0.8644320964813232,0.8644320964813232,0.0,42.4995346069336,49.0,49482.453125,0.0,508.2036437988281,1.0,280.6766967773437,283.8837280273437,297.0741577148437,300.327392578125,293.1499938964844,293.1499938964844,280.6499938964844,37815.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257904052734375,1.0,0.0,0.0,3.687023162841797,3.687047958374024,9.07078799627925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.8310546875,0.0,1588.4697265625,1895.4371337890625,0.0,2709.294189453125,0.9126654267311096,1.0,0.0,3.0,1.0,0.0
17998200,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.292087584733963,0.2585319578647613,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9607942700386048,0.2503788471221924,0.2373828142881393,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9884291291236876,0.2744759917259216,0.1921027600765228,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.908611297607422,0.2156976610422134,0.2047116756439209,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.804357647895813,0.1482975780963897,0.6702898740768433,284.8837585449219,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2858581542969,284.8929138183594,1.0,0.3412037193775177,1.0,1.0,0.0,1.0,-1.875868320465088,1.875865459442139,2.8411648145265644e-06,1.446414589881897,0.8609800934791565,0.8609800934791565,0.0,43.379154205322266,67.0,49500.4609375,0.0,515.15283203125,1.0,280.6568908691406,283.92706298828125,297.076904296875,300.2987365722656,293.1499938964844,293.1499938964844,280.95001220703125,39393.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269332647323608,1.0,0.0,0.0,3.610082626342773,3.610106706619263,8.696160875842907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.3486328125,0.0,1514.326171875,1895.4371337890625,0.0,2719.91650390625,0.8990417122840881,1.0,0.0,3.0,1.0,0.0
17998260,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9647772908210754,0.292670726776123,0.2634406685829162,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9119089245796204,0.2516700029373169,0.2386895567178726,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.944559931755066,0.2759346961975097,0.1931599378585815,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8664962649345398,0.2167160809040069,0.2057849764823913,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7658460140228271,0.1480823457241058,0.6701322793960571,285.0615234375,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2785949707031,285.0591735839844,1.0,0.3496087789535522,1.0,1.0,0.0,1.0,-1.8863816261291504,1.8863787651062007,2.8727861263178056e-06,1.4548572301864624,1.0,1.0,0.0,50.24333953857422,85.0,49570.63671875,0.0,544.15625,1.0,280.9428405761719,284.0820617675781,297.0760803222656,300.2338562011719,293.1499938964844,293.1499938964844,280.6499938964844,32113.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184946179389954,1.0,0.0,0.0,3.7758381366729736,3.775862693786621,9.513055374554824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.8916015625,0.0,1647.6484375,1895.4371337890625,0.0,2641.62841796875,0.9305869340896606,1.0,0.0,3.0,1.0,0.0
17998320,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9647772908210754,0.292670726776123,0.2634406685829162,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9119089245796204,0.2516700029373169,0.2386895567178726,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.944559931755066,0.2759346961975097,0.1931599378585815,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8664962649345398,0.2167160809040069,0.2057849764823913,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7658460140228271,0.1480823457241058,0.6701322793960571,285.0615234375,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2785949707031,285.0591735839844,1.0,0.3496087789535522,1.0,1.0,0.0,1.0,-1.8863816261291504,1.8863787651062007,2.8727861263178056e-06,1.4548572301864624,1.0,1.0,0.0,50.24333953857422,85.0,49570.63671875,0.0,544.15625,1.0,280.9428405761719,284.0820617675781,297.0760803222656,300.2338562011719,293.1499938964844,293.1499938964844,280.6499938964844,32113.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184946179389954,1.0,0.0,0.0,3.7758381366729736,3.775862693786621,9.513055374554824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.8916015625,0.0,1647.6484375,1895.4371337890625,0.0,2641.62841796875,0.9305869340896606,1.0,0.0,3.0,1.0,0.0
17998380,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9046010375022888,0.2930673360824585,0.2643987238407135,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8600946068763733,0.2523261904716491,0.2399816662073135,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8868705034255981,0.2765638530254364,0.1941359043121338,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8205636739730835,0.2171840220689773,0.2068715691566467,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7242289781570435,0.1474514454603195,0.6701374650001526,284.8841247558594,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.26763916015625,284.8888244628906,1.0,0.3612031042575836,1.0,1.0,0.0,1.0,-1.8910754919052124,1.8910726308822632,2.887330083467532e-06,1.4588831663131714,0.8891849517822266,0.8891849517822266,0.0,61.5254020690918,103.0,50585.3125,0.0,583.895751953125,1.0,280.6571350097656,283.90045166015625,297.1793518066406,300.47320556640625,293.1499938964844,293.1499938964844,280.95001220703125,38201.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301408886909485,1.0,0.0,0.0,3.7235093116760254,3.723534345626831,9.251201618099004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.44873046875,0.0,1633.3033447265625,1895.4371337890625,0.0,2749.75732421875,0.9228622913360596,1.0,0.0,3.0,1.0,0.0
17998440,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9046010375022888,0.2930673360824585,0.2643987238407135,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8600946068763733,0.2523261904716491,0.2399816662073135,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8868705034255981,0.2765638530254364,0.1941359043121338,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8205636739730835,0.2171840220689773,0.2068715691566467,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7242289781570435,0.1474514454603195,0.6701374650001526,284.8841247558594,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.26763916015625,284.8888244628906,1.0,0.3612031042575836,1.0,1.0,0.0,1.0,-1.8910754919052124,1.8910726308822632,2.887330083467532e-06,1.4588831663131714,0.8891849517822266,0.8891849517822266,0.0,61.5254020690918,103.0,50585.3125,0.0,583.895751953125,1.0,280.6571350097656,283.90045166015625,297.1793518066406,300.47320556640625,293.1499938964844,293.1499938964844,280.95001220703125,38201.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301408886909485,1.0,0.0,0.0,3.7235093116760254,3.723534345626831,9.251201618099004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.44873046875,0.0,1633.3033447265625,1895.4371337890625,0.0,2749.75732421875,0.9228622913360596,1.0,0.0,3.0,1.0,0.0
17998500,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8803136944770813,0.2936367392539978,0.2649082541465759,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8385139107704163,0.2527488470077514,0.2405152320861816,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8634468913078308,0.2770235538482666,0.1945268213748932,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7994720935821533,0.217492789030075,0.2073165774345398,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7049553394317627,0.1471614241600036,0.669747531414032,285.0394287109375,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2642517089844,285.0538024902344,1.0,0.3677861094474792,1.0,1.0,0.0,1.0,-1.892861247062683,1.8928583860397337,2.8927256607858e-06,1.4603091478347778,0.9933537244796752,0.9933537244796752,0.0,68.20145416259766,103.0,50086.5390625,0.0,606.695556640625,1.0,280.90399169921875,284.07330322265625,297.1382751464844,300.2918701171875,293.1499938964844,293.1499938964844,280.95001220703125,33957.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237423896789551,1.0,0.0,0.0,3.7640609741210938,3.76408576965332,9.453803500036884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.1201171875,0.0,1648.045166015625,1895.4371337890625,0.0,2690.274169921875,0.9315509796142578,1.0,0.0,3.0,1.0,0.0
17998560,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8602606654167175,0.2945042252540588,0.2658622860908508,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8206756114959717,0.2533560395240783,0.2413029670715332,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8442899584770203,0.2777004539966583,0.1951524019241333,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7807704210281372,0.2179642617702484,0.2079826146364212,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.6872210502624512,0.1469968408346176,0.6701000928878784,285.0687255859375,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2638244628906,285.0690002441406,1.0,0.3748286068439483,1.0,1.0,0.0,1.0,-1.8969250917434688,1.89692223072052,2.904975872297655e-06,1.463518142700195,1.0,1.0,0.0,75.17778015136719,91.0,50373.15625,0.0,632.2013549804688,1.0,280.9432067871094,284.0787658691406,297.1708679199219,300.3818664550781,293.1499938964844,293.1499938964844,280.6499938964844,33202.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218042254447937,1.0,0.0,0.0,3.839096784591675,3.83912205696106,9.834479897108397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.677734375,0.0,1731.8812255859375,1895.4371337890625,0.0,2672.29248046875,0.945719599723816,1.0,0.0,3.0,1.0,0.0
17998620,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8469539880752563,0.2950849831104278,0.2669176161289215,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8080950975418091,0.2538932263851166,0.242243006825447,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8315567970275879,0.2781867682933807,0.1958499699831009,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7680938243865967,0.2183247953653335,0.2087278962135315,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6740877628326416,0.1462713629007339,0.6685146689414978,284.8858642578125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.254638671875,284.8897705078125,1.0,0.3794703185558319,1.0,1.0,0.0,1.0,-1.899158000946045,1.899155139923096,2.9119737519067712e-06,1.4654616117477417,0.9078115224838256,0.9078115224838256,0.0,80.83441162109375,79.0,51414.890625,0.0,652.1549682617188,1.0,280.6557922363281,283.8861999511719,297.272705078125,300.6201171875,293.1499938964844,293.1499938964844,280.3500061035156,37936.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327874541282654,1.0,0.0,0.0,3.7997212409973145,3.799747228622437,9.633780564399783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.095703125,0.0,1721.29150390625,1895.4371337890625,0.0,2774.408935546875,0.9397022724151612,1.0,0.0,3.0,1.0,0.0
