time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998680,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8469539880752563,0.2950849831104278,0.2669176161289215,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8080950975418091,0.2538932263851166,0.242243006825447,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8315567970275879,0.2781867682933807,0.1958499699831009,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7680938243865967,0.2183247953653335,0.2087278962135315,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6740877628326416,0.1462713629007339,0.6685146689414978,284.8858642578125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.254638671875,284.8897705078125,1.0,0.3794703185558319,1.0,1.0,0.0,1.0,-1.899158000946045,1.899155139923096,2.9119737519067712e-06,1.4654616117477417,0.9078115224838256,0.9078115224838256,0.0,80.83441162109375,79.0,51414.890625,0.0,652.1549682617188,1.0,280.6557922363281,283.8861999511719,297.272705078125,300.6201171875,293.1499938964844,293.1499938964844,280.3500061035156,37936.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327874541282654,1.0,0.0,0.0,3.7997212409973145,3.799747228622437,9.633780564399783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.095703125,0.0,1721.29150390625,1895.4371337890625,0.0,2774.408935546875,0.9397022724151612,1.0,0.0,3.0,1.0,0.0
17998740,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8473631143569946,0.2953948974609375,0.2671146690845489,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8085544109344482,0.2541637420654297,0.2424689829349517,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8319006562232971,0.2783949375152588,0.1959591954946518,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.768406331539154,0.218449205160141,0.2088203728199005,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6727720499038696,0.1453449577093124,0.6643078923225403,284.8719177246094,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2436218261719,284.8835144042969,1.0,0.3784740567207336,1.0,1.0,0.0,1.0,-1.89485776424408,1.8948549032211304,2.899225819419371e-06,1.4622308015823364,0.8210883140563965,0.8210883140563965,0.0,80.6465835571289,67.0,51554.8203125,0.0,648.3048706054688,1.0,280.3576354980469,283.8883361816406,297.2979736328125,300.6648254394531,293.1499938964844,293.1499938964844,280.6499938964844,43005.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381931185722351,1.0,0.0,0.0,3.484050750732422,3.484074354171753,8.099574984044011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.58642578125,0.0,1406.290283203125,1895.4371337890625,0.0,2824.83837890625,0.8758305907249451,1.0,0.0,3.0,1.0,0.0
17998800,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8473631143569946,0.2953948974609375,0.2671146690845489,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8085544109344482,0.2541637420654297,0.2424689829349517,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8319006562232971,0.2783949375152588,0.1959591954946518,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.768406331539154,0.218449205160141,0.2088203728199005,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6727720499038696,0.1453449577093124,0.6643078923225403,284.8719177246094,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2436218261719,284.8835144042969,1.0,0.3784740567207336,1.0,1.0,0.0,1.0,-1.89485776424408,1.8948549032211304,2.899225819419371e-06,1.4622308015823364,0.8210883140563965,0.8210883140563965,0.0,80.6465835571289,67.0,51554.8203125,0.0,648.3048706054688,1.0,280.3576354980469,283.8883361816406,297.2979736328125,300.6648254394531,293.1499938964844,293.1499938964844,280.6499938964844,43005.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381931185722351,1.0,0.0,0.0,3.484050750732422,3.484074354171753,8.099574984044011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.58642578125,0.0,1406.290283203125,1895.4371337890625,0.0,2824.83837890625,0.8758305907249451,1.0,0.0,3.0,1.0,0.0
17998860,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8604277968406677,0.2970521748065948,0.2681624293327331,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8205776810646057,0.2552987933158874,0.2431545406579971,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8440220355987549,0.2796521782875061,0.1965284794569015,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7803092002868652,0.2193395495414734,0.2092954665422439,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6819943785667419,0.1449972540140152,0.6611717939376831,285.0257873535156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.244384765625,285.0220642089844,1.0,0.3739500939846039,1.0,1.0,0.0,1.0,-1.8944233655929563,1.8944205045700075,2.898083494073944e-06,1.4620065689086914,0.9478495717048644,0.9478495717048644,0.0,75.95758056640625,55.0,51473.046875,0.0,632.8543701171875,1.0,280.6421203613281,284.017822265625,297.2962951660156,300.5753173828125,293.1499938964844,293.1499938964844,280.3500061035156,32657.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259710073471069,1.0,0.0,0.0,3.647793292999268,3.64781665802002,8.878789117261476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.783203125,0.0,1505.7186279296875,1895.4371337890625,0.0,2710.972412109375,0.9022538661956788,1.0,0.0,3.0,1.0,0.0
17998920,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8604277968406677,0.2970521748065948,0.2681624293327331,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8205776810646057,0.2552987933158874,0.2431545406579971,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8440220355987549,0.2796521782875061,0.1965284794569015,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7803092002868652,0.2193395495414734,0.2092954665422439,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6819943785667419,0.1449972540140152,0.6611717939376831,285.0257873535156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.244384765625,285.0220642089844,1.0,0.3739500939846039,1.0,1.0,0.0,1.0,-1.8944233655929563,1.8944205045700075,2.898083494073944e-06,1.4620065689086914,0.9478495717048644,0.9478495717048644,0.0,75.95758056640625,55.0,51473.046875,0.0,632.8543701171875,1.0,280.6421203613281,284.017822265625,297.2962951660156,300.5753173828125,293.1499938964844,293.1499938964844,280.3500061035156,32657.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259710073471069,1.0,0.0,0.0,3.647793292999268,3.64781665802002,8.878789117261476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.783203125,0.0,1505.7186279296875,1895.4371337890625,0.0,2710.972412109375,0.9022538661956788,1.0,0.0,3.0,1.0,0.0
17998980,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8820722699165344,0.2976722717285156,0.2687425315380096,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8396825790405273,0.2559275329113006,0.2436479926109314,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.86445152759552,0.2802097499370575,0.1968779414892196,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8001651167869568,0.219813734292984,0.2096178531646728,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6983736157417297,0.1444305479526519,0.6577944159507751,284.8954772949219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2383117675781,284.9039611816406,1.0,0.3670873045921325,1.0,1.0,0.0,1.0,-1.8924682140350344,1.892465233802796,2.892553311539814e-06,1.4607183933258057,0.8398723602294922,0.8398723602294922,0.0,68.9734115600586,43.0,52025.54296875,0.0,608.8938598632812,1.0,280.35760498046875,283.9006042480469,297.4003295898437,300.78643798828125,293.1499938964844,293.1499938964844,280.6499938964844,39920.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834074854850769,1.0,0.0,0.0,3.5040054321289062,3.504028558731079,8.192620271074702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.0302734375,0.0,1404.890869140625,1895.4371337890625,0.0,2786.410400390625,0.8763607740402222,1.0,0.0,3.0,1.0,0.0
17999040,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8820722699165344,0.2976722717285156,0.2687425315380096,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8396825790405273,0.2559275329113006,0.2436479926109314,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.86445152759552,0.2802097499370575,0.1968779414892196,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8001651167869568,0.219813734292984,0.2096178531646728,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6983736157417297,0.1444305479526519,0.6577944159507751,284.8954772949219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2383117675781,284.9039611816406,1.0,0.3670873045921325,1.0,1.0,0.0,1.0,-1.8924682140350344,1.892465233802796,2.892553311539814e-06,1.4607183933258057,0.8398723602294922,0.8398723602294922,0.0,68.9734115600586,43.0,52025.54296875,0.0,608.8938598632812,1.0,280.35760498046875,283.9006042480469,297.4003295898437,300.78643798828125,293.1499938964844,293.1499938964844,280.6499938964844,39920.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834074854850769,1.0,0.0,0.0,3.5040054321289062,3.504028558731079,8.192620271074702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.0302734375,0.0,1404.890869140625,1895.4371337890625,0.0,2786.410400390625,0.8763607740402222,1.0,0.0,3.0,1.0,0.0
17999100,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8967621326446533,0.2983234226703644,0.2689486145973205,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8526878356933594,0.2564244270324707,0.2438180446624755,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8785250186920166,0.2807288467884063,0.1969920098781585,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8131315112113953,0.2202092856168747,0.209710344672203,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7094020843505859,0.144251599907875,0.6558343768119812,285.03765869140625,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2376708984375,285.0482788085937,1.0,0.362975537776947,1.0,1.0,0.0,1.0,-1.890811800956726,1.8908088207244875,2.8876754640805302e-06,1.4594862461090088,0.9385773539543152,0.9385773539543152,0.0,64.8641128540039,43.0,51635.28125,0.0,594.4547729492188,1.0,280.598876953125,284.04736328125,297.3664855957031,300.6163635253906,293.1499938964844,293.1499938964844,280.6499938964844,33731.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269590735435486,1.0,0.0,0.0,3.570353507995605,3.570376396179199,8.505811592840473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.59619140625,0.0,1429.744873046875,1895.4371337890625,0.0,2720.15625,0.8882085680961609,1.0,0.0,3.0,1.0,0.0
17999160,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.916946530342102,0.2991403341293335,0.2694801092147827,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8701729774475098,0.2570548951625824,0.24419566988945,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8972020149230957,0.2813954055309295,0.197296991944313,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8289147615432739,0.220726728439331,0.2099832594394683,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7228682637214661,0.1441769152879715,0.6544771194458008,285.0380554199219,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.23895263671875,285.0337829589844,1.0,0.3585919737815857,1.0,1.0,0.0,1.0,-1.890966296195984,1.890963435173035,2.8882454898848664e-06,1.459683179855347,0.97091406583786,0.97091406583786,0.0,60.2500114440918,31.0,51955.6875,0.0,579.710693359375,1.0,280.6422119140625,284.0221252441406,297.4037475585937,300.71417236328125,293.1499938964844,293.1499938964844,280.3500061035156,31926.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246870636940002,1.0,0.0,0.0,3.67800235748291,3.678025960922241,9.026456950778084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.109375,0.0,1533.8349609375,1895.4371337890625,0.0,2699.045166015625,0.9085676670074464,1.0,0.0,3.0,1.0,0.0
17999220,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9700955748558044,0.299583226442337,0.2698188424110412,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9177998900413512,0.2576378583908081,0.2445607483386993,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9498504400253296,0.2818624079227447,0.1975196003913879,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8705368638038635,0.2211821377277374,0.2102024257183075,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7566800713539124,0.1436513215303421,0.6508768796920776,284.885009765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2326965332031,284.89306640625,1.0,0.3489750027656555,1.0,1.0,0.0,1.0,-1.888023376464844,1.888020396232605,2.879723751902929e-06,1.4575899839401243,0.8491410613059998,0.8491410613059998,0.0,50.718875885009766,25.0,52553.69140625,0.0,546.9674072265625,1.0,280.35723876953125,283.8813171386719,297.5019836425781,300.9249572753906,293.1499938964844,293.1499938964844,280.6499938964844,39640.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339767456054688,1.0,0.0,0.0,3.5581092834472656,3.558133125305176,8.447571531178255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.62646484375,0.0,1459.874755859375,1895.4371337890625,0.0,2785.495361328125,0.8877324461936951,1.0,0.0,3.0,1.0,0.0
17999280,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9700955748558044,0.299583226442337,0.2698188424110412,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9177998900413512,0.2576378583908081,0.2445607483386993,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9498504400253296,0.2818624079227447,0.1975196003913879,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8705368638038635,0.2211821377277374,0.2102024257183075,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7566800713539124,0.1436513215303421,0.6508768796920776,284.885009765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2326965332031,284.89306640625,1.0,0.3489750027656555,1.0,1.0,0.0,1.0,-1.888023376464844,1.888020396232605,2.879723751902929e-06,1.4575899839401243,0.8491410613059998,0.8491410613059998,0.0,50.718875885009766,25.0,52553.69140625,0.0,546.9674072265625,1.0,280.35723876953125,283.8813171386719,297.5019836425781,300.9249572753906,293.1499938964844,293.1499938964844,280.6499938964844,39640.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339767456054688,1.0,0.0,0.0,3.5581092834472656,3.558133125305176,8.447571531178255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.62646484375,0.0,1459.874755859375,1895.4371337890625,0.0,2785.495361328125,0.8877324461936951,1.0,0.0,3.0,1.0,0.0
17999340,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3005961179733276,0.2671823501586914,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9603264331817628,0.2583895623683929,0.2448607236146927,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9874600768089294,0.2826355099678039,0.1977207362651825,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.906955063343048,0.2217948883771896,0.2103964388370514,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7864606380462646,0.1434521526098251,0.6484032869338989,285.0501708984375,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2328491210937,285.0477294921875,1.0,0.3427256643772125,1.0,1.0,0.0,1.0,-1.8829435110092163,1.882940649986267,2.8649244541156804e-06,1.4538878202438354,0.9742172360420228,0.9742172360420228,0.0,44.93650817871094,25.0,52244.73046875,0.0,524.8346557617188,1.0,280.6280517578125,284.0321350097656,297.4749755859375,300.7865600585937,293.1499938964844,293.1499938964844,280.6499938964844,32231.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252866268157959,1.0,0.0,0.0,3.671912670135498,3.671936273574829,8.996590850074426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.1669921875,0.0,1529.321533203125,1895.4371337890625,0.0,2704.61376953125,0.908455729484558,1.0,0.0,3.0,1.0,0.0
17999400,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.3015719652175903,0.2555904388427734,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9745482206344604,0.2587118148803711,0.2451048493385315,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9986547827720642,0.2829620540142059,0.197847381234169,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9222572445869446,0.222060814499855,0.210585132241249,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7980249524116516,0.1434036791324615,0.6478480696678162,285.02947998046875,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.23504638671875,285.0231628417969,1.0,0.3402696549892425,1.0,1.0,0.0,1.0,-1.8788998126983645,1.878896951675415,2.852089437510585e-06,1.450161695480347,0.9772517681121826,0.9772517681121826,0.0,43.06321334838867,43.0,52272.3515625,0.0,513.3717041015625,1.0,280.6427307128906,284.0061950683594,297.4997863769531,300.837890625,293.1499938964844,293.1499938964844,280.3500061035156,32161.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246666193008423,1.0,0.0,0.0,3.718281745910645,3.718305826187134,9.225244639310404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.8212890625,0.0,1581.2100830078125,1895.4371337890625,0.0,2698.85546875,0.9176703095436096,1.0,0.0,3.0,1.0,0.0
17999460,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9967628717422484,0.3053686916828155,0.2742329239845276,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.948022484779358,0.259062260389328,0.2458147704601287,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9781886339187622,0.2845683991909027,0.1991058588027954,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8957260847091675,0.2223025411367416,0.2111812382936477,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.775175929069519,0.1428562700748443,0.6466266512870789,284.8778686523437,284.95001220703125,296.8527526855469,294.57305908203125,296.8512268066406,297.24285888671875,284.8918151855469,1.0,0.3393930196762085,1.0,1.0,0.0,1.0,-1.8455203771591189,1.845517635345459,2.760202733043116e-06,1.4287678003311155,0.8432748317718506,0.8432748317718506,0.0,45.91625213623047,61.0,52270.62890625,0.0,515.71044921875,1.0,280.35772705078125,283.8849182128906,297.5872802734375,301.0064392089844,293.1499938964844,293.1499938964844,280.6499938964844,40835.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319345712661743,1.0,0.0,0.0,3.5485005378723145,3.5485243797302246,8.402006983487809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.22119140625,0.0,1458.3265380859375,1895.4371337890625,0.0,2766.462158203125,0.8865991234779358,1.0,0.0,3.0,1.0,0.0
17999520,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9967628717422484,0.3053686916828155,0.2742329239845276,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.948022484779358,0.259062260389328,0.2458147704601287,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9781886339187622,0.2845683991909027,0.1991058588027954,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8957260847091675,0.2223025411367416,0.2111812382936477,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.775175929069519,0.1428562700748443,0.6466266512870789,284.8778686523437,284.95001220703125,296.8527526855469,294.57305908203125,296.8512268066406,297.24285888671875,284.8918151855469,1.0,0.3393930196762085,1.0,1.0,0.0,1.0,-1.8455203771591189,1.845517635345459,2.760202733043116e-06,1.4287678003311155,0.8432748317718506,0.8432748317718506,0.0,45.91625213623047,61.0,52270.62890625,0.0,515.71044921875,1.0,280.35772705078125,283.8849182128906,297.5872802734375,301.0064392089844,293.1499938964844,293.1499938964844,280.6499938964844,40835.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319345712661743,1.0,0.0,0.0,3.5485005378723145,3.5485243797302246,8.402006983487809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.22119140625,0.0,1458.3265380859375,1895.4371337890625,0.0,2766.462158203125,0.8865991234779358,1.0,0.0,3.0,1.0,0.0
17999580,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9919692277908324,0.3062275946140289,0.2757546603679657,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9405292272567748,0.2600999474525451,0.2467067539691925,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9715223908424376,0.2849837839603424,0.1996538490056991,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8892456293106079,0.2232944220304489,0.2119232565164566,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7683793306350708,0.1427300572395324,0.6456783413887024,285.0707397460937,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2395324707031,285.06903076171875,1.0,0.3468832373619079,1.0,1.0,0.0,1.0,-1.8846189975738523,1.8846161365509035,2.872452796509606e-06,1.4570033550262451,1.0,1.0,0.0,47.93584442138672,79.0,52994.140625,0.0,538.9346923828125,1.0,280.6425170898437,284.0406799316406,297.5975952148437,300.96551513671875,293.1499938964844,293.1499938964844,280.3500061035156,31673.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822904109954834,1.0,0.0,0.0,3.737643241882324,3.7376673221588135,9.321567517872608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.6123046875,0.0,1599.73291015625,1895.4371337890625,0.0,2682.49462890625,0.9218778610229492,1.0,0.0,3.0,1.0,0.0
17999640,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9919692277908324,0.3062275946140289,0.2757546603679657,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9405292272567748,0.2600999474525451,0.2467067539691925,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9715223908424376,0.2849837839603424,0.1996538490056991,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8892456293106079,0.2232944220304489,0.2119232565164566,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7683793306350708,0.1427300572395324,0.6456783413887024,285.0707397460937,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2395324707031,285.06903076171875,1.0,0.3468832373619079,1.0,1.0,0.0,1.0,-1.8846189975738523,1.8846161365509035,2.872452796509606e-06,1.4570033550262451,1.0,1.0,0.0,47.93584442138672,79.0,52994.140625,0.0,538.9346923828125,1.0,280.6425170898437,284.0406799316406,297.5975952148437,300.96551513671875,293.1499938964844,293.1499938964844,280.3500061035156,31673.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822904109954834,1.0,0.0,0.0,3.737643241882324,3.7376673221588135,9.321567517872608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.6123046875,0.0,1599.73291015625,1895.4371337890625,0.0,2682.49462890625,0.9218778610229492,1.0,0.0,3.0,1.0,0.0
17999700,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9733921885490416,0.3050004243850708,0.2752816677093506,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.918329417705536,0.2605291306972503,0.2472563832998275,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9506354331970216,0.2851167917251587,0.1998454183340072,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8709146976470947,0.2236044704914093,0.2124750614166259,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7524453401565552,0.1425171345472335,0.6457933187484741,284.91357421875,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2313232421875,284.8955383300781,1.0,0.3522612750530243,1.0,1.0,0.0,1.0,-1.8972723484039309,1.897269368171692,2.90780985778838e-06,1.4650593996047974,0.9232357740402222,0.9232357740402222,0.0,51.462852478027344,79.0,54190.01953125,0.0,555.835693359375,1.0,280.3955383300781,283.846923828125,297.6898498535156,301.2445373535156,293.1499938964844,293.1499938964844,280.3500061035156,34298.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312327861785889,1.0,0.0,0.0,3.7704176902771,3.770442724227905,9.485762006988808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.693359375,0.0,1658.1614990234375,1895.4371337890625,0.0,2759.924560546875,0.9294160604476928,1.0,0.0,3.0,1.0,0.0
17999760,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9394481182098388,0.3040802478790283,0.274529218673706,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8875535130500793,0.2606523931026459,0.2476999163627624,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9159002304077148,0.2849913537502289,0.1999773979187011,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8439867496490479,0.2236530482769012,0.2128403335809707,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.729595959186554,0.1420937627553939,0.6453464031219482,284.8851013183594,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2228088378906,284.8905334472656,1.0,0.3579394221305847,1.0,1.0,0.0,1.0,-1.8969241380691528,1.896921277046204,2.906799636548385e-06,1.4648135900497437,0.8825831413269043,0.8825831413269043,0.0,57.35300064086914,97.0,54054.671875,0.0,574.6261596679688,1.0,280.35675048828125,283.8536682128906,297.70343017578125,301.2200012207031,293.1499938964844,293.1499938964844,280.6499938964844,38199.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347136974334717,1.0,0.0,0.0,3.689397096633911,3.6894218921661377,9.082472161026088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.5654296875,0.0,1594.081298828125,1895.4371337890625,0.0,2792.367919921875,0.9152793288230896,1.0,0.0,3.0,1.0,0.0
17999820,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8841191530227661,0.304312527179718,0.2746972441673279,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.841254472732544,0.2614839673042297,0.2488325834274292,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.865534782409668,0.2856538593769073,0.2006318718194961,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.801425576210022,0.2242745757102966,0.2137918323278427,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.689776599407196,0.1415680944919586,0.6449712514877319,285.0569763183594,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2188415527344,285.0556335449219,1.0,0.3708917796611786,1.0,1.0,0.0,1.0,-1.8999589681625368,1.8999559879302976,2.915871391451219e-06,1.4671396017074585,1.0,1.0,0.0,70.5542984008789,100.0,53877.56640625,0.0,619.5054321289062,1.0,280.6430969238281,284.015380859375,297.697021484375,301.13134765625,293.1499938964844,293.1499938964844,280.3500061035156,32875.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271004557609558,1.0,0.0,0.0,3.8190085887908936,3.8190338611602783,9.73183091446117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.4072265625,0.0,1704.9901123046875,1895.4371337890625,0.0,2721.470458984375,0.9407002329826356,1.0,0.0,3.0,1.0,0.0
17999880,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8841191530227661,0.304312527179718,0.2746972441673279,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.841254472732544,0.2614839673042297,0.2488325834274292,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.865534782409668,0.2856538593769073,0.2006318718194961,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.801425576210022,0.2242745757102966,0.2137918323278427,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.689776599407196,0.1415680944919586,0.6449712514877319,285.0569763183594,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2188415527344,285.0556335449219,1.0,0.3708917796611786,1.0,1.0,0.0,1.0,-1.8999589681625368,1.8999559879302976,2.915871391451219e-06,1.4671396017074585,1.0,1.0,0.0,70.5542984008789,100.0,53877.56640625,0.0,619.5054321289062,1.0,280.6430969238281,284.015380859375,297.697021484375,301.13134765625,293.1499938964844,293.1499938964844,280.3500061035156,32875.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271004557609558,1.0,0.0,0.0,3.8190085887908936,3.8190338611602783,9.73183091446117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.4072265625,0.0,1704.9901123046875,1895.4371337890625,0.0,2721.470458984375,0.9407002329826356,1.0,0.0,3.0,1.0,0.0
17999940,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8554633259773254,0.3039292693138122,0.2750326097011566,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.816358208656311,0.2617439031600952,0.2497030645608902,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8387589454650879,0.2856648564338684,0.2011291831731796,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7754787802696228,0.2244221419095993,0.2145242691040039,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6654945015907288,0.1407524496316909,0.643833577632904,284.8816223144531,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21026611328125,284.8866577148437,1.0,0.3801425397396087,1.0,1.0,0.0,1.0,-1.901523470878601,1.901520609855652,2.9206987619545544e-06,1.4684406518936155,0.8954566717147827,0.8954566717147827,0.0,80.81394958496094,88.0,54814.15625,0.0,653.8782348632812,1.0,280.3568115234375,283.83740234375,297.7894287109375,301.3549499511719,293.1499938964844,293.1499938964844,280.6499938964844,38401.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370692133903503,1.0,0.0,0.0,3.759754180908203,3.759779691696167,9.432181968804798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.380859375,0.0,1677.250244140625,1895.4371337890625,0.0,2814.345458984375,0.9311780333518982,1.0,0.0,3.0,1.0,0.0
18000000,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8554633259773254,0.3039292693138122,0.2750326097011566,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.816358208656311,0.2617439031600952,0.2497030645608902,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8387589454650879,0.2856648564338684,0.2011291831731796,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7754787802696228,0.2244221419095993,0.2145242691040039,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6654945015907288,0.1407524496316909,0.643833577632904,284.8816223144531,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21026611328125,284.8866577148437,1.0,0.3801425397396087,1.0,1.0,0.0,1.0,-1.901523470878601,1.901520609855652,2.9206987619545544e-06,1.4684406518936155,0.8954566717147827,0.8954566717147827,0.0,80.81394958496094,88.0,54814.15625,0.0,653.8782348632812,1.0,280.3568115234375,283.83740234375,297.7894287109375,301.3549499511719,293.1499938964844,293.1499938964844,280.6499938964844,38401.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370692133903503,1.0,0.0,0.0,3.759754180908203,3.759779691696167,9.432181968804798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.380859375,0.0,1677.250244140625,1895.4371337890625,0.0,2814.345458984375,0.9311780333518982,1.0,0.0,3.0,1.0,0.0
18000060,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8497379422187805,0.3047705888748169,0.275443285703659,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.811357319355011,0.2628184258937835,0.2504771649837494,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8335733413696289,0.2866694927215576,0.2016113847494125,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7704603672027588,0.2253325879573822,0.2151665687561035,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.659819483757019,0.1405510157346725,0.6421554684638977,285.0638427734375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21173095703125,285.06365966796875,1.0,0.3820513486862182,1.0,1.0,0.0,1.0,-1.9022761583328247,1.902273178100586,2.9228770017653005e-06,1.468963623046875,1.0,1.0,0.0,83.40071105957031,76.0,54480.2109375,0.0,662.8287353515625,1.0,280.64373779296875,284.0151062011719,297.7839660644531,301.2577819824219,293.1499938964844,293.1499938964844,280.3500061035156,33585.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286007642745972,1.0,0.0,0.0,3.86182165145874,3.861847400665283,9.951251058737398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.2607421875,0.0,1762.733154296875,1895.4371337890625,0.0,2735.424072265625,0.9510484337806702,1.0,0.0,3.0,1.0,0.0
18000120,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8497379422187805,0.3047705888748169,0.275443285703659,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.811357319355011,0.2628184258937835,0.2504771649837494,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8335733413696289,0.2866694927215576,0.2016113847494125,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7704603672027588,0.2253325879573822,0.2151665687561035,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.659819483757019,0.1405510157346725,0.6421554684638977,285.0638427734375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21173095703125,285.06365966796875,1.0,0.3820513486862182,1.0,1.0,0.0,1.0,-1.9022761583328247,1.902273178100586,2.9228770017653005e-06,1.468963623046875,1.0,1.0,0.0,83.40071105957031,76.0,54480.2109375,0.0,662.8287353515625,1.0,280.64373779296875,284.0151062011719,297.7839660644531,301.2577819824219,293.1499938964844,293.1499938964844,280.3500061035156,33585.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286007642745972,1.0,0.0,0.0,3.86182165145874,3.861847400665283,9.951251058737398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.2607421875,0.0,1762.733154296875,1895.4371337890625,0.0,2735.424072265625,0.9510484337806702,1.0,0.0,3.0,1.0,0.0
18000180,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8572968244552612,0.3051029443740845,0.2759012579917907,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8191102743148804,0.2639380991458893,0.251522809267044,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8411495685577393,0.2875613868236542,0.2022664994001388,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7783238291740417,0.2263844013214111,0.2161147147417068,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6657221913337708,0.1407064795494079,0.6422821879386902,284.88592529296875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2123718261719,284.8907775878906,1.0,0.3797006607055664,1.0,1.0,0.0,1.0,-1.9061617851257324,1.9061588048934937,2.9346592782530934e-06,1.4720317125320437,0.9088602662086488,0.9088602662086488,0.0,80.5430908203125,64.0,55497.4140625,0.0,656.519287109375,1.0,280.355712890625,283.8317565917969,297.876220703125,301.4842224121094,293.1499938964844,293.1499938964844,280.04998779296875,38179.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381974697113037,1.0,0.0,0.0,3.811039447784424,3.811065435409546,9.69125835581508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.818359375,0.0,1736.847412109375,1895.4371337890625,0.0,2824.878662109375,0.9424977898597716,1.0,0.0,3.0,1.0,0.0
18000240,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8572968244552612,0.3051029443740845,0.2759012579917907,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8191102743148804,0.2639380991458893,0.251522809267044,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8411495685577393,0.2875613868236542,0.2022664994001388,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7783238291740417,0.2263844013214111,0.2161147147417068,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6657221913337708,0.1407064795494079,0.6422821879386902,284.88592529296875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2123718261719,284.8907775878906,1.0,0.3797006607055664,1.0,1.0,0.0,1.0,-1.9061617851257324,1.9061588048934937,2.9346592782530934e-06,1.4720317125320437,0.9088602662086488,0.9088602662086488,0.0,80.5430908203125,64.0,55497.4140625,0.0,656.519287109375,1.0,280.355712890625,283.8317565917969,297.876220703125,301.4842224121094,293.1499938964844,293.1499938964844,280.04998779296875,38179.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381974697113037,1.0,0.0,0.0,3.811039447784424,3.811065435409546,9.69125835581508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.818359375,0.0,1736.847412109375,1895.4371337890625,0.0,2824.878662109375,0.9424977898597716,1.0,0.0,3.0,1.0,0.0
18000300,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.8641549944877625,0.3051533997058868,0.2758617699146271,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.825750470161438,0.264472097158432,0.2519190609455108,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.8479406237602234,0.2879559099674225,0.2024655938148498,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.7852781414985657,0.2269081175327301,0.2164961397647857,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.6713904142379761,0.1408323496580124,0.6422534584999084,284.7945251464844,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21221923828125,284.7903137207031,1.0,0.3773477971553802,1.0,1.0,0.0,1.0,-1.907252669334412,1.9072496891021729,2.937952558568213e-06,1.47287917137146,0.81492680311203,0.81492680311203,0.0,77.90435791015625,64.0,56035.96875,0.0,648.7791748046875,1.0,280.0968933105469,283.724609375,297.9135437011719,301.6337280273437,293.1499938964844,293.1499938964844,280.04998779296875,42714.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435965180397034,1.0,0.0,0.0,3.688814163208008,3.688839673995972,9.079602705241996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.306640625,0.0,1627.556396484375,1895.4371337890625,0.0,2875.335205078125,0.9157041907310486,1.0,0.0,3.0,1.0,0.0
18000360,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8733920454978943,0.305375725030899,0.2757960855960846,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8344048261642456,0.2651273012161255,0.2523089647293091,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8570330739021301,0.2884932160377502,0.2026565074920654,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7944205403327942,0.2275463640689849,0.2168790102005005,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6790434718132019,0.1410577148199081,0.6423136591911316,284.8813171386719,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21319580078125,284.8923645019531,1.0,0.3744115531444549,1.0,1.0,0.0,1.0,-1.9084019660949707,1.908398985862732,2.941405909950845e-06,1.4737591743469238,0.8319695591926575,0.8319695591926575,0.0,74.61510467529297,52.0,55771.94140625,0.0,638.9605102539062,1.0,280.0577697753906,283.8399658203125,297.8980712890625,301.5301513671875,293.1499938964844,293.1499938964844,280.3500061035156,42283.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428577184677124,1.0,0.0,0.0,3.5194976329803467,3.519521474838257,8.265224664683046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.736328125,0.0,1438.1025390625,1895.4371337890625,0.0,2868.426025390625,0.8831033706665039,1.0,0.0,3.0,1.0,0.0
18000420,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.903975784778595,0.3071866333484649,0.2767818570137024,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8625021576881409,0.2674002647399902,0.2538566589355469,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8870053887367249,0.2906831204891205,0.2037203311920166,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8221465945243835,0.2296949923038482,0.2183304876089096,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7038707137107849,0.142196774482727,0.6448596119880676,285.0346374511719,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2259826660156,285.0311279296875,1.0,0.3674984574317932,1.0,1.0,0.0,1.0,-1.9175163507461548,1.917513370513916,2.968984745166381e-06,1.4808142185211182,0.9641279578208924,0.9641279578208924,0.0,65.97649383544922,40.0,55886.640625,0.0,617.6302490234375,1.0,280.34246826171875,283.96783447265625,297.8983764648437,301.45513916015625,293.1499938964844,293.1499938964844,280.04998779296875,32481.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327262997627258,1.0,0.0,0.0,3.687562704086304,3.687586545944214,9.07344315237424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.6982421875,0.0,1548.7659912109375,1895.4371337890625,0.0,2773.839599609375,0.9110832214355468,1.0,0.0,3.0,1.0,0.0
18000480,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.903975784778595,0.3071866333484649,0.2767818570137024,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8625021576881409,0.2674002647399902,0.2538566589355469,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8870053887367249,0.2906831204891205,0.2037203311920166,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8221465945243835,0.2296949923038482,0.2183304876089096,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7038707137107849,0.142196774482727,0.6448596119880676,285.0346374511719,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2259826660156,285.0311279296875,1.0,0.3674984574317932,1.0,1.0,0.0,1.0,-1.9175163507461548,1.917513370513916,2.968984745166381e-06,1.4808142185211182,0.9641279578208924,0.9641279578208924,0.0,65.97649383544922,40.0,55886.640625,0.0,617.6302490234375,1.0,280.34246826171875,283.96783447265625,297.8983764648437,301.45513916015625,293.1499938964844,293.1499938964844,280.04998779296875,32481.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327262997627258,1.0,0.0,0.0,3.687562704086304,3.687586545944214,9.07344315237424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.6982421875,0.0,1548.7659912109375,1895.4371337890625,0.0,2773.839599609375,0.9110832214355468,1.0,0.0,3.0,1.0,0.0
