time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000540,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9422513842582704,0.3078570961952209,0.2774064540863037,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8958030343055725,0.268905371427536,0.2551366090774536,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9229862093925476,0.2919561266899109,0.2045471221208572,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8517217636108398,0.2311774641275406,0.2195598781108856,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7297970056533813,0.1430683583021164,0.6476169228553772,284.8759155273437,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.23077392578125,284.88360595703125,1.0,0.3612305521965027,1.0,1.0,0.0,1.0,-1.925587177276612,1.9255841970443728,2.993675252582761e-06,1.487163782119751,0.8506085276603699,0.8506085276603699,0.0,58.22884368896485,40.0,56682.109375,0.0,598.2391357421875,1.0,280.0650939941406,283.8171691894531,297.9896850585937,301.6888427734375,293.1499938964844,293.1499938964844,280.04998779296875,39464.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415518999099731,1.0,0.0,0.0,3.6020655632019043,3.6020896434783936,8.65757954215951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.7001953125,0.0,1506.0726318359375,1895.4371337890625,0.0,2856.218017578125,0.8961954116821289,1.0,0.0,3.0,1.0,0.0
18000600,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9531543254852296,0.308009386062622,0.2774325907230377,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9056985974311828,0.26927450299263,0.2553836703300476,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9343692064285278,0.292265236377716,0.2046833038330078,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8606600761413574,0.2315434962511062,0.2198066562414169,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7369673848152161,0.143288567662239,0.6481592059135437,284.9015197753906,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2307434082031,284.90948486328125,1.0,0.3595579266548157,1.0,1.0,0.0,1.0,-1.9270261526107788,1.9270230531692505,2.99807334158686e-06,1.4882845878601074,0.8595193028450012,0.8595193028450012,0.0,56.266563415527344,28.0,56729.59765625,0.0,592.85791015625,1.0,280.0572204589844,283.8428649902344,297.9876403808594,301.6717224121094,293.1499938964844,293.1499938964844,280.3500061035156,39089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417612910270691,1.0,0.0,0.0,3.576714277267456,3.576738119125366,8.536145514881355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.3466796875,0.0,1475.8040771484375,1895.4371337890625,0.0,2858.17529296875,0.89170241355896,1.0,0.0,3.0,1.0,0.0
18000660,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.3101721107959747,0.2703666985034942,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9723287224769592,0.2717853188514709,0.257163792848587,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9948691725730896,0.294610321521759,0.2058535665273666,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.920617401599884,0.2339660227298736,0.2215262800455093,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7850019931793213,0.1448279172182083,0.6525781154632568,285.0480041503906,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2418518066406,285.04052734375,1.0,0.3506132364273071,1.0,1.0,0.0,1.0,-1.9297380447387693,1.9297350645065308,3.0057356070756214e-06,1.4899545907974243,0.9994727373123168,0.9994727373123168,0.0,46.57118225097656,46.0,56730.73046875,0.0,562.9051513671875,1.0,280.34283447265625,283.96453857421875,297.9837951660156,301.6037902832031,293.1499938964844,293.1499938964844,280.04998779296875,31823.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348315358161926,1.0,0.0,0.0,3.750171422958374,3.7501955032348633,9.384162353853752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.453125,0.0,1615.390625,1895.4371337890625,0.0,2793.46630859375,0.924770176410675,1.0,0.0,3.0,1.0,0.0
18000720,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.3101721107959747,0.2703666985034942,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9723287224769592,0.2717853188514709,0.257163792848587,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9948691725730896,0.294610321521759,0.2058535665273666,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.920617401599884,0.2339660227298736,0.2215262800455093,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7850019931793213,0.1448279172182083,0.6525781154632568,285.0480041503906,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2418518066406,285.04052734375,1.0,0.3506132364273071,1.0,1.0,0.0,1.0,-1.9297380447387693,1.9297350645065308,3.0057356070756214e-06,1.4899545907974243,0.9994727373123168,0.9994727373123168,0.0,46.57118225097656,46.0,56730.73046875,0.0,562.9051513671875,1.0,280.34283447265625,283.96453857421875,297.9837951660156,301.6037902832031,293.1499938964844,293.1499938964844,280.04998779296875,31823.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348315358161926,1.0,0.0,0.0,3.750171422958374,3.7501955032348633,9.384162353853752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.453125,0.0,1615.390625,1895.4371337890625,0.0,2793.46630859375,0.924770176410675,1.0,0.0,3.0,1.0,0.0
18000780,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.3148053884506225,0.2684760689735412,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.976850688457489,0.2737373113632202,0.2591810524463653,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9982739686965942,0.2966770529747009,0.2072900086641311,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.926361918449402,0.2359275072813034,0.2235256135463714,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7895089983940125,0.1461662650108337,0.6589323282241821,284.88482666015625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25750732421875,284.892578125,1.0,0.3508502244949341,1.0,1.0,0.0,1.0,-1.926915526390076,1.926912546157837,2.999702701345086e-06,1.489566445350647,0.8680861592292786,0.8680861592292786,0.0,46.2570686340332,64.0,57315.4375,0.0,564.1318359375,1.0,280.0572204589844,283.8195495605469,298.055419921875,301.7846069335937,293.1499938964844,293.1499938964844,280.3500061035156,39282.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438520431518555,1.0,0.0,0.0,3.63792085647583,3.6379454135894775,8.830795081848919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.5947265625,0.0,1544.2530517578125,1895.4371337890625,0.0,2877.725341796875,0.9051347970962524,1.0,0.0,3.0,1.0,0.0
18000840,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.3148053884506225,0.2684760689735412,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.976850688457489,0.2737373113632202,0.2591810524463653,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9982739686965942,0.2966770529747009,0.2072900086641311,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.926361918449402,0.2359275072813034,0.2235256135463714,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7895089983940125,0.1461662650108337,0.6589323282241821,284.88482666015625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25750732421875,284.892578125,1.0,0.3508502244949341,1.0,1.0,0.0,1.0,-1.926915526390076,1.926912546157837,2.999702701345086e-06,1.489566445350647,0.8680861592292786,0.8680861592292786,0.0,46.2570686340332,64.0,57315.4375,0.0,564.1318359375,1.0,280.0572204589844,283.8195495605469,298.055419921875,301.7846069335937,293.1499938964844,293.1499938964844,280.3500061035156,39282.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438520431518555,1.0,0.0,0.0,3.63792085647583,3.6379454135894775,8.830795081848919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.5947265625,0.0,1544.2530517578125,1895.4371337890625,0.0,2877.725341796875,0.9051347970962524,1.0,0.0,3.0,1.0,0.0
18000900,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.3167533278465271,0.2678398787975311,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9786813259124756,0.2749890685081482,0.2601648867130279,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9990000128746032,0.2978581190109253,0.20781871676445,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9288110733032228,0.2371534258127212,0.2245123982429504,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.791477382183075,0.147010862827301,0.6621606945991516,285.04840087890625,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.265380859375,285.0614013671875,1.0,0.3540573418140411,1.0,1.0,0.0,1.0,-1.946738600730896,1.9467356204986568,3.0583983061660547e-06,1.503435730934143,0.980468213558197,0.980468213558197,0.0,46.59850311279297,64.0,57243.15234375,0.0,575.5877075195312,1.0,280.3017272949219,283.98895263671875,298.0174255371094,301.6125793457031,293.1499938964844,293.1499938964844,280.3500061035156,33578.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377818465232849,1.0,0.0,0.0,3.700592994689941,3.700617074966431,9.137679626292084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.4375,0.0,1571.81787109375,1895.4371337890625,0.0,2820.998046875,0.9171318411827089,1.0,0.0,3.0,1.0,0.0
18000960,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9990000128746032,0.3178345859050751,0.2760419845581054,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.97110116481781,0.276453822851181,0.2615297436714172,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9934413433074952,0.2990522682666778,0.2089841961860656,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9200775623321532,0.2385682612657547,0.2258337885141372,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7851201891899109,0.1479939967393875,0.6665698885917664,285.07501220703125,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2698974609375,285.0760498046875,1.0,0.3587713241577148,1.0,1.0,0.0,1.0,-1.9672234058380127,1.9672201871871948,3.121994950561202e-06,1.5193099975585938,1.0,1.0,0.0,48.43270492553711,82.0,57928.94921875,0.0,596.5892944335938,1.0,280.3426208496094,283.9896545410156,298.0506286621094,301.72674560546875,293.1499938964844,293.1499938964844,280.04998779296875,32424.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371260762214661,1.0,0.0,0.0,3.795058012008667,3.7950828075408936,9.610148481442593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.6484375,0.0,1672.80517578125,1895.4371337890625,0.0,2814.876220703125,0.9351959228515624,1.0,0.0,3.0,1.0,0.0
18001020,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9912068247795104,0.3168777823448181,0.2858449518680572,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9496667981147766,0.2778910100460052,0.2631690502166748,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9750760197639464,0.3001632392406463,0.2099780887365341,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8990004062652588,0.2399897873401641,0.2274376302957534,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7687057852745056,0.1490073651075363,0.6721280217170715,284.9318542480469,284.95001220703125,297.2635498046875,295.08111572265625,297.2633361816406,297.2635498046875,284.92193603515625,1.0,0.3658086955547333,1.0,1.0,0.0,1.0,-1.990691900253296,1.990688681602478,3.196465058863396e-06,1.5379724502563477,0.951100528240204,0.951100528240204,0.0,52.46639633178711,82.0,59554.0546875,0.0,627.9703369140625,1.0,280.0813293457031,283.8082580566406,298.1335754394531,302.0152893066406,293.1499938964844,293.1499938964844,280.04998779296875,34438.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465608954429626,1.0,0.0,0.0,3.829916715621948,3.829942226409912,9.787504495761825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.9560546875,0.0,1730.437255859375,1895.4371337890625,0.0,2903.0703125,0.9435781836509703,1.0,0.0,3.0,1.0,0.0
18001080,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9665474891662598,0.3159957528114319,0.2851608097553253,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9216365814208984,0.2787179350852966,0.2641949653625488,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9489890336990356,0.3007543683052063,0.2105676829814911,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8755133152008057,0.2408279627561569,0.2284682840108871,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7496867179870605,0.1496035307645797,0.6758748292922974,284.9141540527344,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2579650878906,284.9167785644531,1.0,0.3712333142757416,1.0,1.0,0.0,1.0,-1.997633695602417,1.9976304769515991,3.218333858967526e-06,1.5432628393173218,0.9299957156181335,0.9299957156181335,0.0,57.27183532714844,100.0,59691.29296875,0.0,649.6414794921875,1.0,280.0563659667969,283.80596923828125,298.136962890625,302.00457763671875,293.1499938964844,293.1499938964844,279.75,36372.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497869968414307,1.0,0.0,0.0,3.802620649337769,3.802646398544312,9.648489367464208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.572265625,0.0,1712.5924072265625,1895.4371337890625,0.0,2933.27587890625,0.9394176602363586,1.0,0.0,3.0,1.0,0.0
18001140,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9041172862052916,0.315058022737503,0.2844187617301941,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8687840700149536,0.2806094288825989,0.2664866149425506,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8908237814903259,0.302138477563858,0.2118867337703704,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8295300602912903,0.242753118276596,0.2307957708835601,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7119432091712952,0.1509653478860855,0.6844351887702942,284.8896179199219,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2529296875,284.8992919921875,1.0,0.3856203854084015,1.0,1.0,0.0,1.0,-2.014152765274048,2.0141494274139404,3.2710192954255035e-06,1.5560603141784668,0.8512672781944275,0.8512672781944275,0.0,70.69503021240234,118.0,60371.1640625,0.0,708.6863403320312,1.0,279.75732421875,283.7861022949219,298.1462097167969,302.06842041015625,293.1499938964844,293.1499938964844,280.04998779296875,40848.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573877215385437,1.0,0.0,0.0,3.577199935913086,3.5772242546081543,8.538463589502499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.2900390625,0.0,1489.226806640625,1895.4371337890625,0.0,3004.507568359375,0.8942615985870361,1.0,0.0,3.0,1.0,0.0
18001200,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9041172862052916,0.315058022737503,0.2844187617301941,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8687840700149536,0.2806094288825989,0.2664866149425506,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8908237814903259,0.302138477563858,0.2118867337703704,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8295300602912903,0.242753118276596,0.2307957708835601,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7119432091712952,0.1509653478860855,0.6844351887702942,284.8896179199219,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2529296875,284.8992919921875,1.0,0.3856203854084015,1.0,1.0,0.0,1.0,-2.014152765274048,2.0141494274139404,3.2710192954255035e-06,1.5560603141784668,0.8512672781944275,0.8512672781944275,0.0,70.69503021240234,118.0,60371.1640625,0.0,708.6863403320312,1.0,279.75732421875,283.7861022949219,298.1462097167969,302.06842041015625,293.1499938964844,293.1499938964844,280.04998779296875,40848.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573877215385437,1.0,0.0,0.0,3.577199935913086,3.5772242546081543,8.538463589502499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.2900390625,0.0,1489.226806640625,1895.4371337890625,0.0,3004.507568359375,0.8942615985870361,1.0,0.0,3.0,1.0,0.0
18001260,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8614466190338135,0.315828800201416,0.2855092883110046,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8316985964775085,0.2830773591995239,0.2693622708320617,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8507976531982422,0.3042556941509247,0.213764876127243,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7940428256988525,0.2451851367950439,0.2336407452821731,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6796536445617676,0.1526607424020767,0.6946701407432556,284.8357849121094,284.95001220703125,297.274658203125,295.1498718261719,297.2698669433594,297.2588806152344,284.8180847167969,1.0,0.4013749361038208,0.9834095239639282,0.9834095239639282,0.4000000059604645,1.0,-2.036864757537842,1.398545742034912,0.6383191347122192,0.9376320242881776,0.8114409446716309,0.8114409446716309,0.0,85.8345947265625,121.0,53559.93359375,0.0,778.2093505859375,1.0,280.0419616699219,283.6263732910156,298.09521484375,301.7247314453125,293.1499938964844,293.1499938964844,280.3500061035156,39995.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447312116622925,1.0,0.0,0.0,3.586683988571167,3.586708068847656,8.583797921346559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.41845703125,0.0,1493.240478515625,1895.4371337890625,0.0,2885.94921875,0.8906469941139221,1.0,0.0,3.0,1.0,0.0
18001320,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8614466190338135,0.315828800201416,0.2855092883110046,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8316985964775085,0.2830773591995239,0.2693622708320617,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8507976531982422,0.3042556941509247,0.213764876127243,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7940428256988525,0.2451851367950439,0.2336407452821731,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6796536445617676,0.1526607424020767,0.6946701407432556,284.8357849121094,284.95001220703125,297.274658203125,295.1498718261719,297.2698669433594,297.2588806152344,284.8180847167969,1.0,0.4013749361038208,0.9834095239639282,0.9834095239639282,0.4000000059604645,1.0,-2.036864757537842,1.398545742034912,0.6383191347122192,0.9376320242881776,0.8114409446716309,0.8114409446716309,0.0,85.8345947265625,121.0,53559.93359375,0.0,778.2093505859375,1.0,280.0419616699219,283.6263732910156,298.09521484375,301.7247314453125,293.1499938964844,293.1499938964844,280.3500061035156,39995.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447312116622925,1.0,0.0,0.0,3.586683988571167,3.586708068847656,8.583797921346559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.41845703125,0.0,1493.240478515625,1895.4371337890625,0.0,2885.94921875,0.8906469941139221,1.0,0.0,3.0,1.0,0.0
18001380,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8385676741600037,0.3162597417831421,0.286219984292984,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8117908835411072,0.2852251827716827,0.2717868983745575,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8297956585884094,0.305957943201065,0.215239942073822,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7737837433815002,0.2473473995923996,0.2360832691192627,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.662376880645752,0.154198944568634,0.703521728515625,284.8697509765625,284.95001220703125,297.2760925292969,295.17645263671875,297.2679138183594,297.26080322265625,284.876708984375,1.0,0.4127896428108215,0.9668190479278564,0.9668190479278564,0.800000011920929,1.0,-2.055971622467041,0.947163462638855,1.1088082790374756,0.482767105102539,0.7696852684020996,0.7696852684020996,0.0,97.19876098632812,109.0,45759.109375,0.0,833.651123046875,1.0,280.3397521972656,283.683349609375,297.9832458496094,301.0225524902344,293.1499938964844,293.1499938964844,280.6499938964844,43153.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025079369544983,1.0,0.0,0.0,3.256136655807495,3.2561583518981934,7.074545465002302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.2939453125,0.0,1185.284423828125,1895.4371337890625,0.0,2494.377197265625,0.8237590789794922,1.0,0.0,3.0,1.0,0.0
18001440,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8385676741600037,0.3162597417831421,0.286219984292984,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8117908835411072,0.2852251827716827,0.2717868983745575,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8297956585884094,0.305957943201065,0.215239942073822,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7737837433815002,0.2473473995923996,0.2360832691192627,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.662376880645752,0.154198944568634,0.703521728515625,284.8697509765625,284.95001220703125,297.2760925292969,295.17645263671875,297.2679138183594,297.26080322265625,284.876708984375,1.0,0.4127896428108215,0.9668190479278564,0.9668190479278564,0.800000011920929,1.0,-2.055971622467041,0.947163462638855,1.1088082790374756,0.482767105102539,0.7696852684020996,0.7696852684020996,0.0,97.19876098632812,109.0,45759.109375,0.0,833.651123046875,1.0,280.3397521972656,283.683349609375,297.9832458496094,301.0225524902344,293.1499938964844,293.1499938964844,280.6499938964844,43153.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025079369544983,1.0,0.0,0.0,3.256136655807495,3.2561583518981934,7.074545465002302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.2939453125,0.0,1185.284423828125,1895.4371337890625,0.0,2494.377197265625,0.8237590789794922,1.0,0.0,3.0,1.0,0.0
18001500,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8352497220039368,0.3170320391654968,0.2867492735385895,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8091543316841125,0.2866306602954864,0.2730368971824646,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8270095586776733,0.3072101175785064,0.2160324603319168,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7713688015937805,0.24872387945652,0.2373241633176803,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.660461962223053,0.1551726311445236,0.7078157663345337,285.02569580078125,284.95001220703125,297.2763671875,295.1893920898437,297.2702331542969,297.2651062011719,285.0317077636719,1.0,0.4155004024505615,0.9585238099098206,0.9585238099098206,1.0,1.0,-2.065706253051758,0.9282883405685424,1.137417912483215,0.4617014527320862,0.8723281621932983,0.8723281621932983,0.0,99.4918975830078,109.0,45116.359375,0.0,850.3499145507812,1.0,280.5871887207031,283.83941650390625,297.9704284667969,300.8188171386719,293.1499938964844,293.1499938964844,280.6499938964844,34472.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788238525390625,1.0,0.0,0.0,3.310669422149658,3.31069016456604,7.313494734262349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.52978515625,0.0,1177.03515625,1895.4371337890625,0.0,2279.5869140625,0.8318769931793213,1.0,0.0,3.0,1.0,0.0
18001560,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8360034823417664,0.3179910480976105,0.2875822186470032,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8105425834655762,0.2881796956062317,0.2744650244712829,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8281435966491699,0.3086167275905609,0.2169910222291946,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7728891968727112,0.2502354979515075,0.2387173771858215,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6619689464569092,0.1562632620334625,0.7125355005264282,285.0150756835937,284.95001220703125,297.2763671875,295.2021179199219,297.2734375,297.2709045410156,285.0138854980469,1.0,0.4169496595859527,0.9596393704414368,0.9596393704414368,1.0,1.0,-2.076913595199585,0.9331544041633606,1.1437592506408691,0.464019775390625,0.8900308012962341,0.8900308012962341,0.0,99.7888412475586,97.0,45426.109375,0.0,861.498291015625,1.0,280.638671875,283.8159484863281,298.0492858886719,300.9406433105469,293.1499938964844,293.1499938964844,280.95001220703125,32513.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664598822593689,1.0,0.0,0.0,3.417588472366333,3.417609691619873,7.793505574227311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.60888671875,0.0,1265.22216796875,1895.4371337890625,0.0,2169.46728515625,0.8505969643592834,1.0,0.0,3.0,1.0,0.0
18001620,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8398797512054443,0.3192010223865509,0.2885099947452545,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.815143883228302,0.290080189704895,0.2761152684688568,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.8324154615402222,0.3103467226028442,0.218085765838623,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7776865363121033,0.2520913183689117,0.2403318881988525,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.6663957238197327,0.1576278656721115,0.7180613875389099,285.1300964355469,284.95001220703125,297.27618408203125,295.2167358398437,297.2772216796875,297.2779541015625,285.1336669921875,1.0,0.4173231720924377,0.9609418511390686,0.9609418511390686,1.0,1.0,-2.0898993015289307,0.93951815366745,1.150381088256836,0.4674259424209595,1.0,1.0,0.0,98.5050048828125,97.0,45211.3046875,0.0,868.7479248046875,1.0,280.90875244140625,283.938232421875,298.1025085449219,300.92633056640625,293.1499938964844,293.1499938964844,280.95001220703125,29377.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545645236968994,1.0,0.0,0.0,3.563025951385498,3.5630478858947754,8.470933607895859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.9541015625,0.0,1390.1746826171875,1895.4371337890625,0.0,2065.0693359375,0.8819547295570374,1.0,0.0,3.0,1.0,0.0
18001680,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.8446639776229858,0.3201317489147186,0.289272278547287,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.8202647566795349,0.2915031611919403,0.2773651480674743,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.8374118804931641,0.3116459548473358,0.2189279645681381,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.783103346824646,0.2534814178943634,0.2415491491556167,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.6713356971740723,0.1586680561304092,0.7222410440444946,285.12451171875,284.95001220703125,297.27593994140625,295.2270202636719,297.2801513671875,297.28350830078125,285.12213134765625,1.0,0.41693314909935,0.961870551109314,0.961870551109314,1.0,1.0,-2.099808692932129,0.9443724751472472,1.1554362773895264,0.4700247347354889,1.0,1.0,0.0,96.66353607177734,85.0,45540.57421875,0.0,871.2407836914062,1.0,280.9412536621094,283.9203796386719,298.1718444824219,301.0661315917969,293.1499938964844,293.1499938964844,280.6499938964844,30108.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533978223800659,1.0,0.0,0.0,3.6566126346588135,3.6566357612609854,8.921773542169831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.986328125,0.0,1496.373779296875,1895.4371337890625,0.0,2054.91845703125,0.9021611213684082,1.0,0.0,3.0,1.0,0.0
18001740,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8576626777648926,0.3209443390369415,0.290183424949646,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8336790204048157,0.2938298881053924,0.2795856893062591,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.850939929485321,0.3135228157043457,0.2203041017055511,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7975378036499023,0.2558355331420898,0.2437624931335449,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6845439076423645,0.1605236828327179,0.7301190495491028,284.9083557128906,284.95001220703125,297.2753601074219,295.2483825683594,297.2819519042969,297.287353515625,284.90740966796875,1.0,0.4146012365818023,0.9638339281082152,0.9638339281082152,1.0,1.0,-2.1173486709594727,0.9529712796211244,1.1643773317337036,0.4746765792369842,0.9189090728759766,0.9189090728759766,0.0,91.41262817382812,85.0,46966.921875,0.0,868.489013671875,1.0,280.66064453125,283.68389892578125,298.30584716796875,301.3897399902344,293.1499938964844,293.1499938964844,280.6499938964844,34937.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687199711799622,1.0,0.0,0.0,3.7141637802124015,3.714188098907471,9.204821935782092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.99267578125,0.0,1597.642822265625,1895.4371337890625,0.0,2189.479736328125,0.9179823398590088,1.0,0.0,3.0,1.0,0.0
18001800,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8596490025520325,0.3210043907165527,0.2902046144008636,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8357124924659729,0.2941098511219024,0.2798191905021667,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8530167937278748,0.3137337565422058,0.220428466796875,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7997179627418518,0.2561237812042236,0.2440037429332733,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.686542809009552,0.1607544422149658,0.7310072779655457,284.9071044921875,284.95001220703125,297.2752990722656,295.2512512207031,297.2818908691406,297.2873229980469,284.9080810546875,1.0,0.4141381978988647,0.9641016721725464,0.9641016721725464,1.0,1.0,-2.119160890579224,0.9538646936416626,1.1652960777282717,0.4751521348953247,0.9148183465003968,0.9148183465003968,0.0,90.60310363769533,73.0,46994.5859375,0.0,867.2357788085938,1.0,280.6565856933594,283.68463134765625,298.3054504394531,301.3870849609375,293.1499938964844,293.1499938964844,280.3500061035156,35461.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697219848632812,1.0,0.0,0.0,3.708529710769653,3.7085540294647217,9.176916933029132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.5078125,0.0,1595.1719970703125,1895.4371337890625,0.0,2198.369873046875,0.9173761010169984,1.0,0.0,3.0,1.0,0.0
18001860,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8805885910987854,0.3215168416500091,0.290265291929245,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8567730784416199,0.2963865995407104,0.2816088199615478,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8746906518936157,0.3154205083847046,0.2213347405195236,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8208125233650208,0.2584767639636993,0.245871216058731,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7065303325653076,0.1626370698213577,0.7378475069999695,284.867919921875,284.95001220703125,297.2748413085937,295.2749938964844,297.2814636230469,297.2868957519531,284.8768005371094,1.0,0.4092773497104645,0.963998556137085,0.963998556137085,1.0,1.0,-2.132929801940918,0.960576355457306,1.1723536252975464,0.4786404073238373,0.8166413307189941,0.8166413307189941,0.0,82.82042694091797,61.0,47415.984375,0.0,851.700927734375,1.0,280.3581848144531,283.6495666503906,298.3102722167969,301.4407958984375,293.1499938964844,293.1499938964844,280.6499938964844,42069.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803965210914612,1.0,0.0,0.0,3.4368679523468018,3.4368910789489746,7.881683359300951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.1552734375,0.0,1351.4832763671875,1895.4371337890625,0.0,2293.701416015625,0.8642202019691467,1.0,0.0,3.0,1.0,0.0
18001920,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8805885910987854,0.3215168416500091,0.290265291929245,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8567730784416199,0.2963865995407104,0.2816088199615478,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8746906518936157,0.3154205083847046,0.2213347405195236,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8208125233650208,0.2584767639636993,0.245871216058731,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7065303325653076,0.1626370698213577,0.7378475069999695,284.867919921875,284.95001220703125,297.2748413085937,295.2749938964844,297.2814636230469,297.2868957519531,284.8768005371094,1.0,0.4092773497104645,0.963998556137085,0.963998556137085,1.0,1.0,-2.132929801940918,0.960576355457306,1.1723536252975464,0.4786404073238373,0.8166413307189941,0.8166413307189941,0.0,82.82042694091797,61.0,47415.984375,0.0,851.700927734375,1.0,280.3581848144531,283.6495666503906,298.3102722167969,301.4407958984375,293.1499938964844,293.1499938964844,280.6499938964844,42069.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803965210914612,1.0,0.0,0.0,3.4368679523468018,3.4368910789489746,7.881683359300951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.1552734375,0.0,1351.4832763671875,1895.4371337890625,0.0,2293.701416015625,0.8642202019691467,1.0,0.0,3.0,1.0,0.0
18001980,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9168776869773864,0.323740541934967,0.2915027141571045,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.891951858997345,0.2997712194919586,0.2841145098209381,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9109759330749512,0.3184232711791992,0.2228854298591613,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8525909185409546,0.2618186473846435,0.2483649849891662,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7347805500030518,0.1652140915393829,0.7465720772743225,285.0223083496094,284.95001220703125,297.27508544921875,295.29840087890625,297.28759765625,297.2978820800781,285.0205078125,1.0,0.4034149646759033,0.9638954997062684,0.9638954997062684,1.0,1.0,-2.1527552604675293,0.9702386260032654,1.1825165748596191,0.4836692810058594,0.9405344128608704,0.9405344128608704,0.0,72.84210968017578,49.0,47429.80078125,0.0,833.4365844726562,1.0,280.6413879394531,283.7879943847656,298.2714538574219,301.3173522949219,293.1499938964844,293.1499938964844,280.3500061035156,32407.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701526284217834,1.0,0.0,0.0,3.604659080505371,3.604681968688965,8.670052125125949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.68359375,0.0,1456.7581787109375,1895.4371337890625,0.0,2202.19384765625,0.8924270272254944,1.0,0.0,3.0,1.0,0.0
18002040,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9168776869773864,0.323740541934967,0.2915027141571045,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.891951858997345,0.2997712194919586,0.2841145098209381,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9109759330749512,0.3184232711791992,0.2228854298591613,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8525909185409546,0.2618186473846435,0.2483649849891662,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7347805500030518,0.1652140915393829,0.7465720772743225,285.0223083496094,284.95001220703125,297.27508544921875,295.29840087890625,297.28759765625,297.2978820800781,285.0205078125,1.0,0.4034149646759033,0.9638954997062684,0.9638954997062684,1.0,1.0,-2.1527552604675293,0.9702386260032654,1.1825165748596191,0.4836692810058594,0.9405344128608704,0.9405344128608704,0.0,72.84210968017578,49.0,47429.80078125,0.0,833.4365844726562,1.0,280.6413879394531,283.7879943847656,298.2714538574219,301.3173522949219,293.1499938964844,293.1499938964844,280.3500061035156,32407.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701526284217834,1.0,0.0,0.0,3.604659080505371,3.604681968688965,8.670052125125949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.68359375,0.0,1456.7581787109375,1895.4371337890625,0.0,2202.19384765625,0.8924270272254944,1.0,0.0,3.0,1.0,0.0
18002100,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.94364196062088,0.3245411515235901,0.2922305464744568,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9166784882545472,0.3013324737548828,0.2854926586151123,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9380175471305848,0.3197309672832489,0.2237568795680999,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8747652173042297,0.2633865475654602,0.2497312575578689,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7531898021697998,0.1664769798517227,0.7514616847038269,284.8861694335937,284.95001220703125,297.2756042480469,295.3099975585937,297.2899475097656,297.30181884765625,284.8761901855469,1.0,0.4003037512302398,0.9638439416885376,0.9638439416885376,1.0,1.0,-2.163847208023072,0.975627601146698,1.188219666481018,0.4865570664405823,0.8543313145637512,0.8543313145637512,0.0,67.45492553710938,49.0,48436.69921875,0.0,823.7677001953125,1.0,280.3983459472656,283.6271667480469,298.3511962890625,301.5638122558594,293.1499938964844,293.1499938964844,280.3500061035156,36397.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778934836387634,1.0,0.0,0.0,3.5966665744781494,3.5966901779174805,8.631646437606832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.9365234375,0.0,1477.56884765625,1895.4371337890625,0.0,2271.24755859375,0.8912788033485413,1.0,0.0,3.0,1.0,0.0
18002160,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9716286659240724,0.3251111507415771,0.2925712764263153,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9474901556968688,0.3027427494525909,0.2866319417953491,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9672046899795532,0.3208419680595398,0.2243983894586563,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9010292291641236,0.264823317527771,0.2508924007415771,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7754026651382446,0.16765758395195,0.7557892799377441,284.9028015136719,284.95001220703125,297.2764587402344,295.3215637207031,297.2913818359375,297.3037414550781,284.90899658203125,1.0,0.3970088064670563,0.9637895226478576,0.9637895226478576,1.0,1.0,-2.1729891300201416,0.980072855949402,1.1929163932800293,0.4889243245124817,0.84325110912323,0.84325110912323,0.0,62.15209197998047,52.0,48360.41796875,0.0,812.5204467773438,1.0,280.35797119140625,283.6640625,298.354248046875,301.5267639160156,293.1499938964844,293.1499938964844,280.6499938964844,39073.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781113862991333,1.0,0.0,0.0,3.4912686347961426,3.4912917613983154,8.133170013024937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.7978515625,0.0,1385.6357421875,1895.4371337890625,0.0,2300.14697265625,0.8727489709854126,1.0,0.0,3.0,1.0,0.0
18002220,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.3276306986808777,0.2902094423770904,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9863346219062804,0.3063470721244812,0.2895703613758087,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.3240232169628143,0.2255105078220367,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.94413822889328,0.2683942914009094,0.2538239955902099,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8096154928207397,0.1704997271299362,0.7667186856269836,285.0478515625,284.95001220703125,297.2794189453125,295.3446350097656,297.29888916015625,297.3149719238281,285.0443420410156,1.0,0.3951130509376526,0.9636806845664978,0.9636806845664978,1.0,1.0,-2.192263126373291,0.9894232749938964,1.2028398513793943,0.4940105080604553,0.9804524779319764,0.9804524779319764,0.0,56.42189407348633,70.0,48418.5078125,0.0,808.6005249023438,1.0,280.64227294921875,283.7939758300781,298.3290100097656,301.43621826171875,293.1499938964844,293.1499938964844,280.3500061035156,31513.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737923860549927,1.0,0.0,0.0,3.676515817642212,3.676539421081543,9.019161666401488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.7451171875,0.0,1529.0555419921875,1895.4371337890625,0.0,2234.589111328125,0.9079340100288392,1.0,0.0,3.0,1.0,0.0
18002280,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.3276306986808777,0.2902094423770904,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9863346219062804,0.3063470721244812,0.2895703613758087,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.3240232169628143,0.2255105078220367,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.94413822889328,0.2683942914009094,0.2538239955902099,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8096154928207397,0.1704997271299362,0.7667186856269836,285.0478515625,284.95001220703125,297.2794189453125,295.3446350097656,297.29888916015625,297.3149719238281,285.0443420410156,1.0,0.3951130509376526,0.9636806845664978,0.9636806845664978,1.0,1.0,-2.192263126373291,0.9894232749938964,1.2028398513793943,0.4940105080604553,0.9804524779319764,0.9804524779319764,0.0,56.42189407348633,70.0,48418.5078125,0.0,808.6005249023438,1.0,280.64227294921875,283.7939758300781,298.3290100097656,301.43621826171875,293.1499938964844,293.1499938964844,280.3500061035156,31513.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737923860549927,1.0,0.0,0.0,3.676515817642212,3.676539421081543,9.019161666401488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.7451171875,0.0,1529.0555419921875,1895.4371337890625,0.0,2234.589111328125,0.9079340100288392,1.0,0.0,3.0,1.0,0.0
18002340,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.3302201926708221,0.2938848733901977,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9857609868049622,0.3093641400337219,0.2926274240016937,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.3272742331027984,0.2281715273857116,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9439512491226196,0.2714591026306152,0.2569038867950439,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8104268908500671,0.1730618774890899,0.7787960171699524,284.90155029296875,284.95001220703125,297.28448486328125,295.3677978515625,297.3046264648437,297.3214416503906,284.9071350097656,1.0,0.4010999798774719,0.963571846485138,0.963571846485138,1.0,1.0,-2.221755027770996,1.0039546489715576,1.2178003787994385,0.5009536743164062,0.870559811592102,0.870559811592102,0.0,57.86073684692383,88.0,49606.34765625,0.0,841.3704223632812,1.0,280.3586730957031,283.6412353515625,298.40643310546875,301.6511535644531,293.1499938964844,293.1499938964844,280.6499938964844,38004.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859311103820801,1.0,0.0,0.0,3.6052746772766113,3.6052985191345215,8.673013098814408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.7607421875,0.0,1498.79296875,1895.4371337890625,0.0,2343.552001953125,0.8968803286552429,1.0,0.0,3.0,1.0,0.0
