time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002400,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.3302201926708221,0.2938848733901977,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9857609868049622,0.3093641400337219,0.2926274240016937,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.3272742331027984,0.2281715273857116,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9439512491226196,0.2714591026306152,0.2569038867950439,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8104268908500671,0.1730618774890899,0.7787960171699524,284.90155029296875,284.95001220703125,297.28448486328125,295.3677978515625,297.3046264648437,297.3214416503906,284.9071350097656,1.0,0.4010999798774719,0.963571846485138,0.963571846485138,1.0,1.0,-2.221755027770996,1.0039546489715576,1.2178003787994385,0.5009536743164062,0.870559811592102,0.870559811592102,0.0,57.86073684692383,88.0,49606.34765625,0.0,841.3704223632812,1.0,280.3586730957031,283.6412353515625,298.40643310546875,301.6511535644531,293.1499938964844,293.1499938964844,280.6499938964844,38004.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859311103820801,1.0,0.0,0.0,3.6052746772766113,3.6052985191345215,8.673013098814408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.7607421875,0.0,1498.79296875,1895.4371337890625,0.0,2343.552001953125,0.8968803286552429,1.0,0.0,3.0,1.0,0.0
18002460,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9723253846168518,0.331883043050766,0.298557311296463,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9525904059410096,0.3130279183387756,0.2961254715919494,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.970394492149353,0.3301443457603454,0.2307804971933365,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.907094955444336,0.2750875353813171,0.2603974044322967,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7832117080688477,0.1759667694568634,0.7925094962120056,285.0738220214844,284.95001220703125,297.29205322265625,295.39117431640625,297.3127136230469,297.3299865722656,285.0729675292969,1.0,0.4121492505073547,0.9634342789649964,0.9634342789649964,1.0,1.0,-2.25475811958313,1.0198687314987185,1.2348893880844116,0.5101226568222046,1.0,1.0,0.0,65.62213897705078,106.0,49805.671875,0.0,902.866943359375,1.0,280.642822265625,283.7991943359375,298.3827514648437,301.5712585449219,293.1499938964844,293.1499938964844,280.3500061035156,32023.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800652384757996,1.0,0.0,0.0,3.772167444229126,3.772192001342773,9.494568757872912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.9921875,0.0,1642.6298828125,1895.4371337890625,0.0,2290.72607421875,0.9295822381973268,1.0,0.0,3.0,1.0,0.0
18002520,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9723253846168518,0.331883043050766,0.298557311296463,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9525904059410096,0.3130279183387756,0.2961254715919494,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.970394492149353,0.3301443457603454,0.2307804971933365,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.907094955444336,0.2750875353813171,0.2603974044322967,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7832117080688477,0.1759667694568634,0.7925094962120056,285.0738220214844,284.95001220703125,297.29205322265625,295.39117431640625,297.3127136230469,297.3299865722656,285.0729675292969,1.0,0.4121492505073547,0.9634342789649964,0.9634342789649964,1.0,1.0,-2.25475811958313,1.0198687314987185,1.2348893880844116,0.5101226568222046,1.0,1.0,0.0,65.62213897705078,106.0,49805.671875,0.0,902.866943359375,1.0,280.642822265625,283.7991943359375,298.3827514648437,301.5712585449219,293.1499938964844,293.1499938964844,280.3500061035156,32023.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800652384757996,1.0,0.0,0.0,3.772167444229126,3.772192001342773,9.494568757872912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.9921875,0.0,1642.6298828125,1895.4371337890625,0.0,2290.72607421875,0.9295822381973268,1.0,0.0,3.0,1.0,0.0
18002580,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.922234833240509,0.3327932953834533,0.3000118434429168,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9042091369628906,0.3160800635814667,0.2996882796287536,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.921375334262848,0.332296222448349,0.2327824831008911,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659475445747375,0.2781809270381927,0.2639749050140381,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7496441006660461,0.1785061955451965,0.8067240715026855,284.9085388183594,284.95001220703125,297.3026123046875,295.4149169921875,297.3187866210937,297.3324890136719,284.9113464355469,1.0,0.4260810315608978,0.96329665184021,0.96329665184021,1.0,1.0,-2.2845654487609863,1.0343607664108276,1.2502045631408691,0.5179628133773804,0.9176016449928284,0.9176016449928284,0.0,77.78319549560547,124.0,51338.41796875,0.0,979.7198486328124,1.0,280.3570251464844,283.6139221191406,298.462890625,301.81689453125,293.1499938964844,293.1499938964844,280.04998779296875,36707.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940337657928467,1.0,0.0,0.0,3.765542984008789,3.765568256378174,9.46124998790765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.228515625,0.0,1671.017578125,1895.4371337890625,0.0,2417.007568359375,0.9313740730285645,1.0,0.0,3.0,1.0,0.0
18002640,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.922234833240509,0.3327932953834533,0.3000118434429168,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9042091369628906,0.3160800635814667,0.2996882796287536,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.921375334262848,0.332296222448349,0.2327824831008911,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659475445747375,0.2781809270381927,0.2639749050140381,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7496441006660461,0.1785061955451965,0.8067240715026855,284.9085388183594,284.95001220703125,297.3026123046875,295.4149169921875,297.3187866210937,297.3324890136719,284.9113464355469,1.0,0.4260810315608978,0.96329665184021,0.96329665184021,1.0,1.0,-2.2845654487609863,1.0343607664108276,1.2502045631408691,0.5179628133773804,0.9176016449928284,0.9176016449928284,0.0,77.78319549560547,124.0,51338.41796875,0.0,979.7198486328124,1.0,280.3570251464844,283.6139221191406,298.462890625,301.81689453125,293.1499938964844,293.1499938964844,280.04998779296875,36707.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940337657928467,1.0,0.0,0.0,3.765542984008789,3.765568256378174,9.46124998790765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.228515625,0.0,1671.017578125,1895.4371337890625,0.0,2417.007568359375,0.9313740730285645,1.0,0.0,3.0,1.0,0.0
18002700,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.8986131548881531,0.3331392109394073,0.3006092011928558,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.8834897875785828,0.3174152076244354,0.3012686669826507,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8984053134918213,0.3332078158855438,0.2336498498916626,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8472746014595032,0.2795524001121521,0.2655863761901855,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7345710396766663,0.1796322762966156,0.8132448792457581,284.8109130859375,284.95001220703125,297.30914306640625,295.4269714355469,297.3215026855469,297.33209228515625,284.8089904785156,1.0,0.4336188435554504,0.9632278680801392,0.9632278680801392,1.0,1.0,-2.297992467880249,1.0408955812454224,1.2570968866348269,0.5214752554893494,0.8247655034065247,0.8247655034065247,0.0,85.02336120605469,124.0,52156.5390625,0.0,1021.8695068359376,1.0,280.0978698730469,283.4970092773437,298.4936828613281,301.97515869140625,293.1499938964844,293.1499938964844,280.04998779296875,41309.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017656207084656,1.0,0.0,0.0,3.666725397109986,3.666750431060791,8.971189799922286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.671875,0.0,1591.767578125,1895.4371337890625,0.0,2487.578857421875,0.9100436568260192,1.0,0.0,3.0,1.0,0.0
18002760,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8785030245780945,0.3336384296417236,0.3011990487575531,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8648945093154907,0.3188008069992065,0.3027957081794739,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.878788411617279,0.3342100977897644,0.2344899922609329,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8308457732200623,0.2809642851352691,0.2671490311622619,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7209807634353638,0.1807664632797241,0.8195630311965942,284.8853759765625,284.95001220703125,297.3166198730469,295.43914794921875,297.3247985839844,297.3319396972656,284.8924255371094,1.0,0.4413930773735046,0.9631386995315552,0.9631386995315552,1.0,1.0,-2.3110098838806152,1.0472348928451538,1.263775110244751,0.5248647332191467,0.8383371829986572,0.8383371829986572,0.0,92.77823638916016,142.0,52081.52734375,0.0,1066.0828857421875,1.0,280.05792236328125,283.5801696777344,298.4689636230469,301.8821716308594,293.1499938964844,293.1499938964844,280.3500061035156,41094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030492663383484,1.0,0.0,0.0,3.529334783554077,3.529358625411988,8.311492365464801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.83935546875,0.0,1439.87939453125,1895.4371337890625,0.0,2499.336669921875,0.8837566375732422,1.0,0.0,3.0,1.0,0.0
18002820,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8481533527374268,0.3360433578491211,0.3035828769207001,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.837030827999115,0.3225217163562774,0.3066399693489074,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8490666747093201,0.3373902440071106,0.2369128316640854,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.804756760597229,0.2846335470676422,0.2709725201129913,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6978156566619873,0.1836159527301788,0.8343581557273865,285.04351806640625,284.95001220703125,297.33453369140625,295.46405029296875,297.33746337890625,297.3402404785156,285.0421447753906,1.0,0.4576984643936157,0.9629603028297424,0.9629603028297424,1.0,1.0,-2.3437602519989014,1.0631965398788452,1.2805637121200562,0.5333693027496338,0.9769641160964966,0.9769641160964966,0.0,108.59832000732422,130.0,52305.2890625,0.0,1164.7060546875,1.0,280.342529296875,283.7230529785156,298.4436950683594,301.785400390625,293.1499938964844,293.1499938964844,280.04998779296875,32161.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944643497467041,1.0,0.0,0.0,3.700104713439941,3.700128555297852,9.135268328464008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.53125,0.0,1560.514404296875,1895.4371337890625,0.0,2420.925537109375,0.913746178150177,1.0,0.0,3.0,1.0,0.0
18002880,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8481533527374268,0.3360433578491211,0.3035828769207001,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.837030827999115,0.3225217163562774,0.3066399693489074,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8490666747093201,0.3373902440071106,0.2369128316640854,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.804756760597229,0.2846335470676422,0.2709725201129913,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6978156566619873,0.1836159527301788,0.8343581557273865,285.04351806640625,284.95001220703125,297.33453369140625,295.46405029296875,297.33746337890625,297.3402404785156,285.0421447753906,1.0,0.4576984643936157,0.9629603028297424,0.9629603028297424,1.0,1.0,-2.3437602519989014,1.0631965398788452,1.2805637121200562,0.5333693027496338,0.9769641160964966,0.9769641160964966,0.0,108.59832000732422,130.0,52305.2890625,0.0,1164.7060546875,1.0,280.342529296875,283.7230529785156,298.4436950683594,301.785400390625,293.1499938964844,293.1499938964844,280.04998779296875,32161.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944643497467041,1.0,0.0,0.0,3.700104713439941,3.700128555297852,9.135268328464008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.53125,0.0,1560.514404296875,1895.4371337890625,0.0,2420.925537109375,0.913746178150177,1.0,0.0,3.0,1.0,0.0
18002940,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8406894207000732,0.3373834192752838,0.3052780330181122,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8310949802398682,0.325542002916336,0.3098924160003662,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8423120975494385,0.3397510647773742,0.2388918250799179,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7988701462745667,0.2876777052879333,0.2742246687412262,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6932536363601685,0.1860779672861099,0.8468982577323914,284.9071655273437,284.95001220703125,297.3558349609375,295.4886779785156,297.3484802246094,297.3427734375,284.9117431640625,1.0,0.4646985232830047,0.9627891182899476,0.9627891182899476,1.0,1.0,-2.3710618019104004,1.076467752456665,1.2945939302444458,0.5406131744384766,0.8804798126220703,0.8804798126220703,0.0,114.45708465576172,130.0,53606.46484375,0.0,1219.315185546875,1.0,280.05810546875,283.5716552734375,298.5277099609375,302.02520751953125,293.1499938964844,293.1499938964844,280.04998779296875,37869.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060824871063232,1.0,0.0,0.0,3.642879724502564,3.6429038047790527,8.854885322762129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.7060546875,0.0,1539.2215576171875,1895.4371337890625,0.0,2527.164306640625,0.9051393866539,1.0,0.0,3.0,1.0,0.0
18003000,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8406283855438232,0.3374402225017547,0.3053218424320221,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8310936689376831,0.3256665170192718,0.3100066781044006,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8422842025756836,0.3398480415344238,0.2389561384916305,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7988836169242859,0.2878033220767975,0.2743406593799591,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6932928562164307,0.1861793100833892,0.8473495244979858,284.9104919433594,284.95001220703125,297.3568420410156,295.48974609375,297.3489685058594,297.3428649902344,284.9147644042969,1.0,0.464867502450943,0.9627819657325744,0.9627819657325744,1.0,1.0,-2.372010469436645,1.0769299268722534,1.295080542564392,0.5408610701560974,0.8815900683403015,0.8815900683403015,0.0,114.5444564819336,118.0,53627.2265625,0.0,1220.763916015625,1.0,280.0569763183594,283.5740661621094,298.52691650390625,302.023193359375,293.1499938964844,293.1499938964844,280.3500061035156,37781.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806204080581665,1.0,0.0,0.0,3.6410303115844727,3.641054630279541,8.845897241371858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.41845703125,0.0,1536.50634765625,1895.4371337890625,0.0,2528.281494140625,0.9047883152961732,1.0,0.0,3.0,1.0,0.0
18003060,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8460788130760193,0.3399094045162201,0.307102620601654,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8376162052154541,0.3295015692710876,0.3132764101028442,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8484489321708679,0.343133270740509,0.2409543544054031,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8061234951019287,0.2915957272052765,0.2775965332984924,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7004458904266357,0.1891837567090988,0.8595871925354004,285.0661926269531,284.95001220703125,297.3839416503906,295.516357421875,297.3657531738281,297.3510131835937,285.0658569335937,1.0,0.4669738411903381,0.9625848531723022,0.9625848531723022,1.0,1.0,-2.399085521697998,1.0901302099227903,1.308955192565918,0.5478946566581726,1.0,1.0,0.0,113.15081787109376,106.0,53662.01171875,0.0,1246.6519775390625,1.0,280.3430480957031,283.72314453125,298.5067138671875,301.936767578125,293.1499938964844,293.1499938964844,280.04998779296875,32432.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003069758415222,1.0,0.0,0.0,3.7947256565094,3.794750452041626,9.608464779375936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.0986328125,0.0,1672.4700927734375,1895.4371337890625,0.0,2474.231689453125,0.9350608587265016,1.0,0.0,3.0,1.0,0.0
18003120,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8460788130760193,0.3399094045162201,0.307102620601654,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8376162052154541,0.3295015692710876,0.3132764101028442,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8484489321708679,0.343133270740509,0.2409543544054031,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8061234951019287,0.2915957272052765,0.2775965332984924,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7004458904266357,0.1891837567090988,0.8595871925354004,285.0661926269531,284.95001220703125,297.3839416503906,295.516357421875,297.3657531738281,297.3510131835937,285.0658569335937,1.0,0.4669738411903381,0.9625848531723022,0.9625848531723022,1.0,1.0,-2.399085521697998,1.0901302099227903,1.308955192565918,0.5478946566581726,1.0,1.0,0.0,113.15081787109376,106.0,53662.01171875,0.0,1246.6519775390625,1.0,280.3430480957031,283.72314453125,298.5067138671875,301.936767578125,293.1499938964844,293.1499938964844,280.04998779296875,32432.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003069758415222,1.0,0.0,0.0,3.7947256565094,3.794750452041626,9.608464779375936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.0986328125,0.0,1672.4700927734375,1895.4371337890625,0.0,2474.231689453125,0.9350608587265016,1.0,0.0,3.0,1.0,0.0
18003180,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8593509197235107,0.3415083289146423,0.3086023330688476,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8518715500831604,0.3328380286693573,0.3163819909095764,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8626172542572021,0.3457668721675873,0.2427982836961746,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8204113245010376,0.2949612736701965,0.28070729970932,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7143805027008057,0.1919727474451065,0.8714683651924133,284.90850830078125,284.95001220703125,297.4163818359375,295.5440368652344,297.3822631835937,297.3543395996094,284.9110717773437,1.0,0.4660515189170837,0.9623876810073853,0.9623876810073853,1.0,1.0,-2.4248502254486084,1.1026644706726074,1.322185754776001,0.5547086000442505,0.9188403487205504,0.9188403487205504,0.0,107.71647644042967,94.0,55159.765625,0.0,1254.7462158203125,1.0,280.05694580078125,283.5440368652344,298.584228515625,302.17730712890625,293.1499938964844,293.1499938964844,279.75,36884.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124784827232361,1.0,0.0,0.0,3.778749465942383,3.778774976730346,9.527731208436307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.876953125,0.0,1688.0306396484375,1895.4371337890625,0.0,2586.035888671875,0.934544801712036,1.0,0.0,3.0,1.0,0.0
18003240,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8593509197235107,0.3415083289146423,0.3086023330688476,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8518715500831604,0.3328380286693573,0.3163819909095764,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8626172542572021,0.3457668721675873,0.2427982836961746,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8204113245010376,0.2949612736701965,0.28070729970932,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7143805027008057,0.1919727474451065,0.8714683651924133,284.90850830078125,284.95001220703125,297.4163818359375,295.5440368652344,297.3822631835937,297.3543395996094,284.9110717773437,1.0,0.4660515189170837,0.9623876810073853,0.9623876810073853,1.0,1.0,-2.4248502254486084,1.1026644706726074,1.322185754776001,0.5547086000442505,0.9188403487205504,0.9188403487205504,0.0,107.71647644042967,94.0,55159.765625,0.0,1254.7462158203125,1.0,280.05694580078125,283.5440368652344,298.584228515625,302.17730712890625,293.1499938964844,293.1499938964844,279.75,36884.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124784827232361,1.0,0.0,0.0,3.778749465942383,3.778774976730346,9.527731208436307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.876953125,0.0,1688.0306396484375,1895.4371337890625,0.0,2586.035888671875,0.934544801712036,1.0,0.0,3.0,1.0,0.0
18003300,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8681739568710327,0.3421573042869568,0.3090740144252777,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8612309098243713,0.3343661725521087,0.3177050650119781,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8719457387924194,0.346910148859024,0.243515133857727,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8291482329368591,0.2965150773525238,0.282052993774414,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.7224534153938293,0.1932764500379562,0.8766932487487793,284.8128967285156,284.95001220703125,297.4346923828125,295.55828857421875,297.3907775878906,297.3546447753906,284.8124084472656,1.0,0.4647407829761505,0.9622891545295716,0.9622891545295716,1.0,1.0,-2.4357621669769287,1.1079775094985962,1.3277846574783323,0.5575754046440125,0.8271291255950928,0.8271291255950928,0.0,104.12478637695312,94.0,55925.2421875,0.0,1252.842041015625,1.0,279.797607421875,283.43072509765625,298.6158752441406,302.33502197265625,293.1499938964844,293.1499938964844,279.75,41451.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192348480224609,1.0,0.0,0.0,3.677224636077881,3.6772499084472656,9.02263991520158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.8076171875,0.0,1604.759765625,1895.4371337890625,0.0,2648.482177734375,0.9125627875328064,1.0,0.0,3.0,1.0,0.0
18003360,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8788971900939941,0.3429937362670898,0.3095070123672485,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8725008964538574,0.3359905183315277,0.3189680576324463,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8831689953804016,0.3481651544570923,0.2441789358854293,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8394444584846497,0.2981488406658172,0.2833387553691864,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7315943241119385,0.194630742073059,0.8816855549812317,284.8894958496094,284.95001220703125,297.4545288085937,295.5728759765625,297.4002990722656,297.3554992675781,284.8951721191406,1.0,0.4630205631256103,0.9621865749359132,0.9621865749359132,1.0,1.0,-2.446138381958008,1.113033652305603,1.3331047296524048,0.5602845549583435,0.8439364433288574,0.8439364433288574,0.0,100.03759002685548,82.0,55830.609375,0.0,1248.19970703125,1.0,279.7578125,283.5108642578125,298.5955505371094,302.24285888671875,293.1499938964844,293.1499938964844,280.04998779296875,40766.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198745846748352,1.0,0.0,0.0,3.551938533782959,3.551962375640869,8.418295465162373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.279296875,0.0,1461.488525390625,1895.4371337890625,0.0,2654.407470703125,0.8884266018867493,1.0,0.0,3.0,1.0,0.0
18003420,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9120319485664368,0.3461198806762695,0.311551034450531,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9061015844345092,0.3402690291404724,0.3222923576831817,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9175567626953124,0.3518559336662292,0.246202141046524,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8704328536987305,0.3023287951946258,0.2866028547286987,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7583906650543213,0.1980210691690445,0.8939146399497986,285.0377502441406,284.95001220703125,297.4989318847656,295.6030578613281,297.4263610839844,297.3661804199219,285.0363464355469,1.0,0.4590860903263092,0.9619814157485962,0.9619814157485962,1.0,1.0,-2.4736244678497314,1.1264381408691406,1.3471862077713013,0.5674372315406799,0.9753431081771852,0.9753431081771852,0.0,89.87407684326172,70.0,55976.0625,0.0,1238.4361572265625,1.0,280.04266357421875,283.6483154296875,298.5812683105469,302.15216064453125,293.1499938964844,293.1499938964844,279.75,32416.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112340569496155,1.0,0.0,0.0,3.712428092956543,3.712452173233032,9.196220958074264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.9423828125,0.0,1576.46435546875,1895.4371337890625,0.0,2574.562255859375,0.9166646003723145,1.0,0.0,3.0,1.0,0.0
18003480,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9120319485664368,0.3461198806762695,0.311551034450531,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9061015844345092,0.3402690291404724,0.3222923576831817,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9175567626953124,0.3518559336662292,0.246202141046524,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8704328536987305,0.3023287951946258,0.2866028547286987,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7583906650543213,0.1980210691690445,0.8939146399497986,285.0377502441406,284.95001220703125,297.4989318847656,295.6030578613281,297.4263610839844,297.3661804199219,285.0363464355469,1.0,0.4590860903263092,0.9619814157485962,0.9619814157485962,1.0,1.0,-2.4736244678497314,1.1264381408691406,1.3471862077713013,0.5674372315406799,0.9753431081771852,0.9753431081771852,0.0,89.87407684326172,70.0,55976.0625,0.0,1238.4361572265625,1.0,280.04266357421875,283.6483154296875,298.5812683105469,302.15216064453125,293.1499938964844,293.1499938964844,279.75,32416.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112340569496155,1.0,0.0,0.0,3.712428092956543,3.712452173233032,9.196220958074264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.9423828125,0.0,1576.46435546875,1895.4371337890625,0.0,2574.562255859375,0.9166646003723145,1.0,0.0,3.0,1.0,0.0
18003540,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9612154960632324,0.3483031094074249,0.3133458495140075,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9566690921783448,0.3440069258213043,0.3255456089973449,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9670552611351012,0.3548080027103424,0.2480989247560501,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9152681231498718,0.3060204982757568,0.2897973358631134,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7971271872520447,0.2011662870645523,0.9063456058502196,284.9149169921875,284.95001220703125,297.54998779296875,295.6346435546875,297.45245361328125,297.3713073730469,284.9188537597656,1.0,0.4546830654144287,0.9617762565612792,0.9617762565612792,1.0,1.0,-2.500746488571167,1.139631986618042,1.3611146211624146,0.5746404528617859,0.885280430316925,0.885280430316925,0.0,79.06827545166016,88.0,57316.97265625,0.0,1225.175537109375,1.0,279.7569580078125,283.507080078125,298.6658935546875,302.3919677734375,293.1499938964844,293.1499938964844,280.04998779296875,37683.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216026425361633,1.0,0.0,0.0,3.6502838134765625,3.650308132171631,8.890917229109618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.341796875,0.0,1546.0809326171875,1895.4371337890625,0.0,2670.423095703125,0.9068901538848876,1.0,0.0,3.0,1.0,0.0
18003600,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9612154960632324,0.3483031094074249,0.3133458495140075,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9566690921783448,0.3440069258213043,0.3255456089973449,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9670552611351012,0.3548080027103424,0.2480989247560501,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9152681231498718,0.3060204982757568,0.2897973358631134,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7971271872520447,0.2011662870645523,0.9063456058502196,284.9149169921875,284.95001220703125,297.54998779296875,295.6346435546875,297.45245361328125,297.3713073730469,284.9188537597656,1.0,0.4546830654144287,0.9617762565612792,0.9617762565612792,1.0,1.0,-2.500746488571167,1.139631986618042,1.3611146211624146,0.5746404528617859,0.885280430316925,0.885280430316925,0.0,79.06827545166016,88.0,57316.97265625,0.0,1225.175537109375,1.0,279.7569580078125,283.507080078125,298.6658935546875,302.3919677734375,293.1499938964844,293.1499938964844,280.04998779296875,37683.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216026425361633,1.0,0.0,0.0,3.6502838134765625,3.650308132171631,8.890917229109618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.341796875,0.0,1546.0809326171875,1895.4371337890625,0.0,2670.423095703125,0.9068901538848876,1.0,0.0,3.0,1.0,0.0
18003660,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9689116477966307,0.351190984249115,0.3156834244728088,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9658059477806092,0.3480909466743469,0.3292295336723327,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9749193787574768,0.35821333527565,0.2503195106983185,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.925407886505127,0.3099732100963592,0.2933873832225799,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8057999610900879,0.2043739110231399,0.9203948378562928,285.0685729980469,284.95001220703125,297.6065979003906,295.6686096191406,297.4820556640625,297.3780822753906,285.06884765625,1.0,0.459538847208023,0.9615527987480164,0.9615527987480164,1.0,1.0,-2.53183388710022,1.1547881364822388,1.377045750617981,0.5827675461769104,1.0,1.0,0.0,78.86991882324219,106.0,57452.4140625,0.0,1262.1126708984375,1.0,280.0428771972656,283.6542053222656,298.65875244140625,302.3222961425781,293.1499938964844,293.1499938964844,279.75,32598.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157954216003418,1.0,0.0,0.0,3.801764249801636,3.8017890453338623,9.64414311965811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.5322265625,0.0,1682.147705078125,1895.4371337890625,0.0,2616.66162109375,0.936691164970398,1.0,0.0,3.0,1.0,0.0
18003720,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9689116477966307,0.351190984249115,0.3156834244728088,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9658059477806092,0.3480909466743469,0.3292295336723327,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9749193787574768,0.35821333527565,0.2503195106983185,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.925407886505127,0.3099732100963592,0.2933873832225799,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8057999610900879,0.2043739110231399,0.9203948378562928,285.0685729980469,284.95001220703125,297.6065979003906,295.6686096191406,297.4820556640625,297.3780822753906,285.06884765625,1.0,0.459538847208023,0.9615527987480164,0.9615527987480164,1.0,1.0,-2.53183388710022,1.1547881364822388,1.377045750617981,0.5827675461769104,1.0,1.0,0.0,78.86991882324219,106.0,57452.4140625,0.0,1262.1126708984375,1.0,280.0428771972656,283.6542053222656,298.65875244140625,302.3222961425781,293.1499938964844,293.1499938964844,279.75,32598.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157954216003418,1.0,0.0,0.0,3.801764249801636,3.8017890453338623,9.64414311965811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.5322265625,0.0,1682.147705078125,1895.4371337890625,0.0,2616.66162109375,0.936691164970398,1.0,0.0,3.0,1.0,0.0
18003780,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9419584274291992,0.3525964617729187,0.3176262080669403,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9399726986885072,0.3510451912879944,0.3326304256916046,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9494239091873168,0.3603473007678985,0.2522955238819122,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9003406167030334,0.3128496706485748,0.2966969609260559,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7863063812255859,0.2066517472267151,0.9332064390182496,284.91473388671875,284.95001220703125,297.6670837402344,295.7056579589844,297.50738525390625,297.3736572265625,284.91754150390625,1.0,0.4692402482032776,0.9613293409347534,0.9613293409347534,1.0,1.0,-2.560007095336914,1.1684798002243042,1.3915271759033203,0.5903153419494629,0.927313268184662,0.927313268184662,0.0,86.6949462890625,124.0,59088.3359375,0.0,1331.211669921875,1.0,279.75592041015625,283.4754943847656,298.7431640625,302.580322265625,293.1499938964844,293.1499938964844,279.45001220703125,36601.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271400332450867,1.0,0.0,0.0,3.794649124145508,3.794674873352051,9.60807938099606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.787109375,0.0,1704.813720703125,1895.4371337890625,0.0,2721.838623046875,0.9380089044570924,1.0,0.0,3.0,1.0,0.0
18003840,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9419584274291992,0.3525964617729187,0.3176262080669403,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9399726986885072,0.3510451912879944,0.3326304256916046,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9494239091873168,0.3603473007678985,0.2522955238819122,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9003406167030334,0.3128496706485748,0.2966969609260559,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7863063812255859,0.2066517472267151,0.9332064390182496,284.91473388671875,284.95001220703125,297.6670837402344,295.7056579589844,297.50738525390625,297.3736572265625,284.91754150390625,1.0,0.4692402482032776,0.9613293409347534,0.9613293409347534,1.0,1.0,-2.560007095336914,1.1684798002243042,1.3915271759033203,0.5903153419494629,0.927313268184662,0.927313268184662,0.0,86.6949462890625,124.0,59088.3359375,0.0,1331.211669921875,1.0,279.75592041015625,283.4754943847656,298.7431640625,302.580322265625,293.1499938964844,293.1499938964844,279.45001220703125,36601.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271400332450867,1.0,0.0,0.0,3.794649124145508,3.794674873352051,9.60807938099606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.787109375,0.0,1704.813720703125,1895.4371337890625,0.0,2721.838623046875,0.9380089044570924,1.0,0.0,3.0,1.0,0.0
18003900,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.9210680723190308,0.3529653549194336,0.3182553052902221,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.9198887348175048,0.3521996438503265,0.3340305984020233,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.9289820790290833,0.36107137799263,0.2530340552330017,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8834301233291626,0.3139738440513611,0.2980672717094421,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7719032168388367,0.2074843049049377,0.9384094476699828,284.8195495605469,284.95001220703125,297.69873046875,295.7252502441406,297.51904296875,297.3684387207031,284.81951904296875,1.0,0.4750804007053375,0.9612176418304444,0.9612176418304444,1.0,1.0,-2.571232795715332,1.1739357709884644,1.3972971439361572,0.5933167338371277,0.8378705978393555,0.8378705978393555,0.0,92.6589126586914,124.0,59913.57421875,0.0,1371.62158203125,1.0,279.4969787597656,283.3609619140625,298.7783508300781,302.7469482421875,293.1499938964844,293.1499938964844,279.45001220703125,40886.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333491086959839,1.0,0.0,0.0,3.704461097717285,3.70448637008667,9.156792089015652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.4873046875,0.0,1631.713134765625,1895.4371337890625,0.0,2779.644287109375,0.9183855056762696,1.0,0.0,3.0,1.0,0.0
18003960,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9009475111961364,0.353428840637207,0.3188060224056244,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9005898833274841,0.3533627986907959,0.335330456495285,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9082279801368712,0.3618317544460296,0.2536980509757995,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8664422035217285,0.3150913417339325,0.299337089061737,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7574848532676697,0.2082574516534805,0.9430845379829408,284.8928527832031,284.95001220703125,297.731201171875,295.7455139160156,297.5310974121094,297.3631591796875,284.897705078125,1.0,0.4813322424888611,0.9610922336578368,0.9610922336578368,1.0,1.0,-2.5813968181610107,1.178876876831055,1.402519941329956,0.5960227251052856,0.8545217514038086,0.8545217514038086,0.0,99.50150299072266,142.0,59840.13671875,0.0,1414.851806640625,1.0,279.4575500488281,283.4344482421875,298.765380859375,302.6631774902344,293.1499938964844,293.1499938964844,279.75,40236.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337762355804443,1.0,0.0,0.0,3.593287944793701,3.5933120250701904,8.615437536718673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.2529296875,0.0,1502.1866455078125,1895.4371337890625,0.0,2783.6259765625,0.896987795829773,1.0,0.0,3.0,1.0,0.0
18004020,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8699076175689697,0.3555735945701599,0.3209716379642486,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8704591393470764,0.3565153181552887,0.338637113571167,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8769437670707703,0.3643615841865539,0.2556763887405395,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8390730619430542,0.3180476725101471,0.3024866580963135,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7343122363090515,0.2102332860231399,0.9539948105812072,285.0364685058594,284.95001220703125,297.7987060546875,295.7879638671875,297.5606689453125,297.36041259765625,285.03515625,1.0,0.4949850440025329,0.9608413577079772,0.9608413577079772,1.0,1.0,-2.607236862182617,1.1914533376693726,1.415783405303955,0.6028584837913513,0.9837507009506226,0.9837507009506226,0.0,114.09024810791016,160.0,59959.32421875,0.0,1513.7685546875,1.0,279.742919921875,283.5705261230469,298.7666320800781,302.586669921875,293.1499938964844,293.1499938964844,279.45001220703125,32571.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254407644271851,1.0,0.0,0.0,3.7458784580230713,3.74590277671814,9.362689752379084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.533203125,0.0,1616.150390625,1895.4371337890625,0.0,2706.0458984375,0.92430180311203,1.0,0.0,3.0,1.0,0.0
18004080,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8699076175689697,0.3555735945701599,0.3209716379642486,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8704591393470764,0.3565153181552887,0.338637113571167,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8769437670707703,0.3643615841865539,0.2556763887405395,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8390730619430542,0.3180476725101471,0.3024866580963135,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7343122363090515,0.2102332860231399,0.9539948105812072,285.0364685058594,284.95001220703125,297.7987060546875,295.7879638671875,297.5606689453125,297.36041259765625,285.03515625,1.0,0.4949850440025329,0.9608413577079772,0.9608413577079772,1.0,1.0,-2.607236862182617,1.1914533376693726,1.415783405303955,0.6028584837913513,0.9837507009506226,0.9837507009506226,0.0,114.09024810791016,160.0,59959.32421875,0.0,1513.7685546875,1.0,279.742919921875,283.5705261230469,298.7666320800781,302.586669921875,293.1499938964844,293.1499938964844,279.45001220703125,32571.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254407644271851,1.0,0.0,0.0,3.7458784580230713,3.74590277671814,9.362689752379084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.533203125,0.0,1616.150390625,1895.4371337890625,0.0,2706.0458984375,0.92430180311203,1.0,0.0,3.0,1.0,0.0
18004140,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.842838704586029,0.3564902245998382,0.3227220773696899,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8443081974983215,0.3588444292545318,0.3417122066020965,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8496831059455872,0.3659213781356811,0.2574445605278015,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8151293396949768,0.320246547460556,0.3054210543632507,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7134891152381897,0.2116354554891586,0.9641238451004028,284.9142761230469,284.95001220703125,297.8692626953125,295.8327331542969,297.5879211425781,297.35089111328125,284.91766357421875,1.0,0.5093693733215332,0.9605905413627625,0.9605905413627625,1.0,1.0,-2.630864381790161,1.202905297279358,1.4279590845108032,0.6093064546585083,0.8931975364685059,0.8931975364685059,0.0,130.72544860839844,148.0,61292.171875,0.0,1620.6397705078125,1.0,279.45672607421875,283.4288330078125,298.8585510253906,302.8355407714844,293.1499938964844,293.1499938964844,279.75,37602.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345399498939514,1.0,0.0,0.0,3.685778856277466,3.685803651809693,9.06466709693632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.4228515625,0.0,1585.448486328125,1895.4371337890625,0.0,2790.7470703125,0.9147297739982604,1.0,0.0,3.0,1.0,0.0
18004200,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.842838704586029,0.3564902245998382,0.3227220773696899,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8443081974983215,0.3588444292545318,0.3417122066020965,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8496831059455872,0.3659213781356811,0.2574445605278015,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8151293396949768,0.320246547460556,0.3054210543632507,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7134891152381897,0.2116354554891586,0.9641238451004028,284.9142761230469,284.95001220703125,297.8692626953125,295.8327331542969,297.5879211425781,297.35089111328125,284.91766357421875,1.0,0.5093693733215332,0.9605905413627625,0.9605905413627625,1.0,1.0,-2.630864381790161,1.202905297279358,1.4279590845108032,0.6093064546585083,0.8931975364685059,0.8931975364685059,0.0,130.72544860839844,148.0,61292.171875,0.0,1620.6397705078125,1.0,279.45672607421875,283.4288330078125,298.8585510253906,302.8355407714844,293.1499938964844,293.1499938964844,279.75,37602.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345399498939514,1.0,0.0,0.0,3.685778856277466,3.685803651809693,9.06466709693632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.4228515625,0.0,1585.448486328125,1895.4371337890625,0.0,2790.7470703125,0.9147297739982604,1.0,0.0,3.0,1.0,0.0
