time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004260,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8369489312171936,0.3583368957042694,0.3242515325546264,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8392038345336914,0.3617182970046997,0.3443919122219085,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8439562320709229,0.3681623637676239,0.2589524090290069,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8101834654808044,0.3229121267795563,0.3079302906990051,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7088899612426758,0.2132779657840728,0.9717828035354614,285.0557861328125,284.95001220703125,297.9426574707031,295.87957763671875,297.6195373535156,297.3468322753906,285.0558776855469,1.0,0.5146698951721191,0.9603354334831238,0.9603354334831238,1.0,1.0,-2.649952173233032,1.2121506929397583,1.437801480293274,0.6145277619361877,1.0,1.0,0.0,136.13919067382812,136.0,61209.9140625,0.0,1672.0799560546875,1.0,279.74298095703125,283.5698547363281,298.8663024902344,302.76971435546875,293.1499938964844,293.1499938964844,279.45001220703125,32960.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282286524772644,1.0,0.0,0.0,3.8225057125091553,3.822530746459961,9.749661558089429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.9482421875,0.0,1709.874755859375,1895.4371337890625,0.0,2731.962158203125,0.9418500661849976,1.0,0.0,3.0,1.0,0.0
18004320,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8369489312171936,0.3583368957042694,0.3242515325546264,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8392038345336914,0.3617182970046997,0.3443919122219085,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8439562320709229,0.3681623637676239,0.2589524090290069,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8101834654808044,0.3229121267795563,0.3079302906990051,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7088899612426758,0.2132779657840728,0.9717828035354614,285.0557861328125,284.95001220703125,297.9426574707031,295.87957763671875,297.6195373535156,297.3468322753906,285.0558776855469,1.0,0.5146698951721191,0.9603354334831238,0.9603354334831238,1.0,1.0,-2.649952173233032,1.2121506929397583,1.437801480293274,0.6145277619361877,1.0,1.0,0.0,136.13919067382812,136.0,61209.9140625,0.0,1672.0799560546875,1.0,279.74298095703125,283.5698547363281,298.8663024902344,302.76971435546875,293.1499938964844,293.1499938964844,279.45001220703125,32960.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282286524772644,1.0,0.0,0.0,3.8225057125091553,3.822530746459961,9.749661558089429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.9482421875,0.0,1709.874755859375,1895.4371337890625,0.0,2731.962158203125,0.9418500661849976,1.0,0.0,3.0,1.0,0.0
18004380,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408662676811218,0.3591736853122711,0.3252390921115875,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8440537452697754,0.3639039099216461,0.3466095328330993,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8483336567878723,0.3695858716964721,0.2600923776626587,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8150478005409241,0.3249569833278656,0.3099950850009918,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.713186502456665,0.2144989520311355,0.977617084980011,284.9065246582031,284.95001220703125,298.0185852050781,295.9282531738281,297.6493530273437,297.33746337890625,284.90869140625,1.0,0.5152078866958618,0.9600803256034852,0.9600803256034852,1.0,1.0,-2.664675235748291,1.2192368507385254,1.4454383850097656,0.6187317371368408,0.9186567068099976,0.9186567068099976,0.0,134.5644073486328,124.0,62583.3984375,0.0,1686.097900390625,1.0,279.45684814453125,283.3992614746094,298.9548034667969,303.0176696777344,293.1499938964844,293.1499938964844,279.1499938964844,37194.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373160362243652,1.0,0.0,0.0,3.7924647331237793,3.792490482330322,9.5970199254225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.888671875,0.0,1706.80224609375,1895.4371337890625,0.0,2816.6494140625,0.9379011392593384,1.0,0.0,3.0,1.0,0.0
18004440,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408662676811218,0.3591736853122711,0.3252390921115875,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8440537452697754,0.3639039099216461,0.3466095328330993,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8483336567878723,0.3695858716964721,0.2600923776626587,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8150478005409241,0.3249569833278656,0.3099950850009918,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.713186502456665,0.2144989520311355,0.977617084980011,284.9065246582031,284.95001220703125,298.0185852050781,295.9282531738281,297.6493530273437,297.33746337890625,284.90869140625,1.0,0.5152078866958618,0.9600803256034852,0.9600803256034852,1.0,1.0,-2.664675235748291,1.2192368507385254,1.4454383850097656,0.6187317371368408,0.9186567068099976,0.9186567068099976,0.0,134.5644073486328,124.0,62583.3984375,0.0,1686.097900390625,1.0,279.45684814453125,283.3992614746094,298.9548034667969,303.0176696777344,293.1499938964844,293.1499938964844,279.1499938964844,37194.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373160362243652,1.0,0.0,0.0,3.7924647331237793,3.792490482330322,9.5970199254225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.888671875,0.0,1706.80224609375,1895.4371337890625,0.0,2816.6494140625,0.9379011392593384,1.0,0.0,3.0,1.0,0.0
18004500,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8448174595832825,0.3594188690185547,0.325418621301651,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8485439419746399,0.3648257255554199,0.3474326729774475,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8525916337966919,0.3701078593730926,0.2604268491268158,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8193668723106384,0.3258180916309356,0.3107585310935974,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.7169541120529175,0.2149737179279327,0.979476511478424,284.8150329589844,284.95001220703125,298.05743408203125,295.9532165527344,297.6640319824219,297.33160400390625,284.8167419433594,1.0,0.5141867399215698,0.9599527716636658,0.9599527716636658,1.0,1.0,-2.669435977935791,1.2215183973312378,1.4479174613952637,0.620120108127594,0.8287582397460938,0.8287582397460938,0.0,132.26417541503906,124.0,63208.34375,0.0,1682.5064697265625,1.0,279.1973571777344,283.29327392578125,298.9941101074219,303.1790466308594,293.1499938964844,293.1499938964844,279.1499938964844,41760.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422540426254272,1.0,0.0,0.0,3.6844699382781982,3.684495210647583,9.058229011316145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.787109375,0.0,1615.3675537109375,1895.4371337890625,0.0,2862.78173828125,0.9145196676254272,1.0,0.0,3.0,1.0,0.0
18004560,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8501632809638977,0.3598594069480896,0.3255394399166107,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8544496893882751,0.3658525049686432,0.348174124956131,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8582761287689209,0.3707618713378906,0.2606999576091766,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8248903751373291,0.3267684876918793,0.3114408552646637,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7217047810554504,0.2154938578605651,0.9809574484825134,284.8937072753906,284.95001220703125,298.0968017578125,295.978515625,297.6795654296875,297.3268127441406,284.8973083496094,1.0,0.5125530958175659,0.9598291516304016,0.9598291516304016,1.0,1.0,-2.673398733139038,1.2234185934066772,1.4499801397323608,0.6212672591209412,0.8494179844856262,0.8494179844856262,0.0,129.16175842285156,112.0,63043.90625,0.0,1674.09326171875,1.0,279.15771484375,283.3691711425781,298.9874267578125,303.0916748046875,293.1499938964844,293.1499938964844,279.45001220703125,40375.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841618537902832,1.0,0.0,0.0,3.575961112976074,3.5759851932525635,8.532550737072597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.16796875,0.0,1484.4188232421875,1895.4371337890625,0.0,2856.841064453125,0.8932990431785583,1.0,0.0,3.0,1.0,0.0
18004620,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8682462573051453,0.3620200753211975,0.3268421590328216,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8734754920005798,0.3688324987888336,0.3503840565681457,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8770068883895874,0.3731522560119629,0.2618973851203918,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8421909809112549,0.3295060098171234,0.3134449422359466,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7363590598106384,0.2171373665332794,0.9858322143554688,285.0216979980469,284.95001220703125,298.1770324707031,296.0300598144531,297.7165222167969,297.3267517089844,285.0201721191406,1.0,0.5083701014518738,0.9595819115638732,0.9595819115638732,1.0,1.0,-2.6873183250427246,1.2301605939865112,1.4571576118469238,0.625056803226471,0.9634798169136048,0.9634798169136048,0.0,120.33482360839844,100.0,62974.08984375,0.0,1653.80859375,1.0,279.4427185058594,283.4958190917969,299.0035095214844,303.01824951171875,293.1499938964844,293.1499938964844,279.1499938964844,32980.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324416279792786,1.0,0.0,0.0,3.715261697769165,3.7152857780456543,9.210264693138016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.193359375,0.0,1583.998779296875,1895.4371337890625,0.0,2771.186279296875,0.9176122546195984,1.0,0.0,3.0,1.0,0.0
18004680,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8682462573051453,0.3620200753211975,0.3268421590328216,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8734754920005798,0.3688324987888336,0.3503840565681457,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8770068883895874,0.3731522560119629,0.2618973851203918,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8421909809112549,0.3295060098171234,0.3134449422359466,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7363590598106384,0.2171373665332794,0.9858322143554688,285.0216979980469,284.95001220703125,298.1770324707031,296.0300598144531,297.7165222167969,297.3267517089844,285.0201721191406,1.0,0.5083701014518738,0.9595819115638732,0.9595819115638732,1.0,1.0,-2.6873183250427246,1.2301605939865112,1.4571576118469238,0.625056803226471,0.9634798169136048,0.9634798169136048,0.0,120.33482360839844,100.0,62974.08984375,0.0,1653.80859375,1.0,279.4427185058594,283.4958190917969,299.0035095214844,303.01824951171875,293.1499938964844,293.1499938964844,279.1499938964844,32980.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324416279792786,1.0,0.0,0.0,3.715261697769165,3.7152857780456543,9.210264693138016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.193359375,0.0,1583.998779296875,1895.4371337890625,0.0,2771.186279296875,0.9176122546195984,1.0,0.0,3.0,1.0,0.0
18004740,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8916367888450623,0.3631026744842529,0.3277100026607513,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8980268239974976,0.3711196780204773,0.3523440659046173,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9011249542236328,0.3746995329856872,0.2628611624240875,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8646947741508484,0.3316227793693542,0.3152273893356323,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7552527189254761,0.2183928340673446,0.990178644657135,284.9150695800781,284.95001220703125,298.2590026855469,296.0827331542969,297.7509460449219,297.3206787109375,284.91802978515625,1.0,0.5032492280006409,0.9593347311019896,0.9593347311019896,1.0,1.0,-2.699246883392334,1.2359154224395752,1.4633315801620483,0.6283922791481018,0.8773030638694763,0.8773030638694763,0.0,110.51451110839844,88.0,64011.6796875,0.0,1625.843994140625,1.0,279.1571044921875,283.372802734375,299.0990905761719,303.2540283203125,293.1499938964844,293.1499938964844,279.45001220703125,38045.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395322561264038,1.0,0.0,0.0,3.6274938583374015,3.627517938613892,8.780245934758568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8525390625,0.0,1523.4818115234375,1895.4371337890625,0.0,2837.345458984375,0.902246117591858,1.0,0.0,3.0,1.0,0.0
18004800,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8916367888450623,0.3631026744842529,0.3277100026607513,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8980268239974976,0.3711196780204773,0.3523440659046173,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9011249542236328,0.3746995329856872,0.2628611624240875,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8646947741508484,0.3316227793693542,0.3152273893356323,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7552527189254761,0.2183928340673446,0.990178644657135,284.9150695800781,284.95001220703125,298.2590026855469,296.0827331542969,297.7509460449219,297.3206787109375,284.91802978515625,1.0,0.5032492280006409,0.9593347311019896,0.9593347311019896,1.0,1.0,-2.699246883392334,1.2359154224395752,1.4633315801620483,0.6283922791481018,0.8773030638694763,0.8773030638694763,0.0,110.51451110839844,88.0,64011.6796875,0.0,1625.843994140625,1.0,279.1571044921875,283.372802734375,299.0990905761719,303.2540283203125,293.1499938964844,293.1499938964844,279.45001220703125,38045.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395322561264038,1.0,0.0,0.0,3.6274938583374015,3.627517938613892,8.780245934758568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8525390625,0.0,1523.4818115234375,1895.4371337890625,0.0,2837.345458984375,0.902246117591858,1.0,0.0,3.0,1.0,0.0
18004860,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9258664846420288,0.3651677966117859,0.3288508951663971,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9342740774154664,0.3740374743938446,0.3544348776340484,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9372464418411256,0.3769900798797607,0.2639451324939728,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8964073657989502,0.3342949748039245,0.3171100318431854,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7821474075317383,0.2200072407722473,0.9946592450141908,285.0360107421875,284.95001220703125,298.3424377441406,296.1361999511719,297.7894287109375,297.32061767578125,285.0339660644531,1.0,0.4975362420082092,0.959089696407318,0.959089696407318,1.0,1.0,-2.712073802947998,1.242158055305481,1.469915747642517,0.631748616695404,0.9981558918952942,0.9981558918952942,0.0,99.56951141357422,76.0,63977.14453125,0.0,1593.699951171875,1.0,279.4432067871094,283.49285888671875,299.1186218261719,303.1982421875,293.1499938964844,293.1499938964844,279.1499938964844,32408.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325049877166748,1.0,0.0,0.0,3.7784736156463614,3.778498411178589,9.526340249976784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.994140625,0.0,1653.0367431640625,1895.4371337890625,0.0,2771.777099609375,0.9315017461776732,1.0,0.0,3.0,1.0,0.0
18004920,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9258664846420288,0.3651677966117859,0.3288508951663971,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9342740774154664,0.3740374743938446,0.3544348776340484,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9372464418411256,0.3769900798797607,0.2639451324939728,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8964073657989502,0.3342949748039245,0.3171100318431854,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7821474075317383,0.2200072407722473,0.9946592450141908,285.0360107421875,284.95001220703125,298.3424377441406,296.1361999511719,297.7894287109375,297.32061767578125,285.0339660644531,1.0,0.4975362420082092,0.959089696407318,0.959089696407318,1.0,1.0,-2.712073802947998,1.242158055305481,1.469915747642517,0.631748616695404,0.9981558918952942,0.9981558918952942,0.0,99.56951141357422,76.0,63977.14453125,0.0,1593.699951171875,1.0,279.4432067871094,283.49285888671875,299.1186218261719,303.1982421875,293.1499938964844,293.1499938964844,279.1499938964844,32408.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325049877166748,1.0,0.0,0.0,3.7784736156463614,3.778498411178589,9.526340249976784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.994140625,0.0,1653.0367431640625,1895.4371337890625,0.0,2771.777099609375,0.9315017461776732,1.0,0.0,3.0,1.0,0.0
18004980,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.970111072063446,0.3661350011825561,0.3296022713184356,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9780913591384888,0.3761999309062958,0.3562597036361694,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9799351692199708,0.3783785998821258,0.2647870182991028,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9411484599113464,0.336281955242157,0.3187516033649444,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8169499039649963,0.2211616486310959,0.9984517693519592,284.9036865234375,284.95001220703125,298.4270935058594,296.19024658203125,297.82489013671875,297.3140869140625,284.9068908691406,1.0,0.4914482831954956,0.9588446021080016,0.9588446021080016,1.0,1.0,-2.722719430923462,1.2473208904266355,1.4753984212875366,0.634599506855011,0.8960181474685669,0.8960181474685669,0.0,88.56277465820312,94.0,65125.00390625,0.0,1557.8397216796875,1.0,279.1563720703125,283.34478759765625,299.2111511230469,303.440185546875,293.1499938964844,293.1499938964844,279.45001220703125,37823.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404217958450317,1.0,0.0,0.0,3.7139523029327393,3.713977336883545,9.2037737431383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.31640625,0.0,1619.3721923828125,1895.4371337890625,0.0,2845.65625,0.92099928855896,1.0,0.0,3.0,1.0,0.0
18005040,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.970111072063446,0.3661350011825561,0.3296022713184356,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9780913591384888,0.3761999309062958,0.3562597036361694,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9799351692199708,0.3783785998821258,0.2647870182991028,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9411484599113464,0.336281955242157,0.3187516033649444,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8169499039649963,0.2211616486310959,0.9984517693519592,284.9036865234375,284.95001220703125,298.4270935058594,296.19024658203125,297.82489013671875,297.3140869140625,284.9068908691406,1.0,0.4914482831954956,0.9588446021080016,0.9588446021080016,1.0,1.0,-2.722719430923462,1.2473208904266355,1.4753984212875366,0.634599506855011,0.8960181474685669,0.8960181474685669,0.0,88.56277465820312,94.0,65125.00390625,0.0,1557.8397216796875,1.0,279.1563720703125,283.34478759765625,299.2111511230469,303.440185546875,293.1499938964844,293.1499938964844,279.45001220703125,37823.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404217958450317,1.0,0.0,0.0,3.7139523029327393,3.713977336883545,9.2037737431383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.31640625,0.0,1619.3721923828125,1895.4371337890625,0.0,2845.65625,0.92099928855896,1.0,0.0,3.0,1.0,0.0
18005100,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9756723046302797,0.367028146982193,0.3300806879997253,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.983696460723877,0.3775285482406616,0.3572688996791839,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9851711392402648,0.3793684840202331,0.2652721107006073,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.94806170463562,0.3374881148338318,0.3196679949760437,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8218190670013428,0.2218568921089172,1.000809907913208,285.0412292480469,284.95001220703125,298.46978759765625,296.2174072265625,297.843994140625,297.3128967285156,285.0463562011719,1.0,0.4921547472476959,0.9587220549583436,0.9587220549583436,1.0,1.0,-2.729015588760376,1.2504111528396606,1.478604435920715,0.6361322999000549,0.9942694306373596,0.9942694306373596,0.0,87.47699737548828,94.0,64605.04296875,0.0,1561.735107421875,1.0,279.4037780761719,283.4922180175781,299.1889953613281,303.2676086425781,293.1499938964844,293.1499938964844,279.45001220703125,33599.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348407745361328,1.0,0.0,0.0,3.76953125,3.7695560455322266,9.481302640779176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.4765625,0.0,1651.7119140625,1895.4371337890625,0.0,2793.552734375,0.9321448802947998,1.0,0.0,3.0,1.0,0.0
18005160,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.973396897315979,0.3681474328041076,0.3310670852661133,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9818407893180848,0.3790266215801239,0.3586701154708862,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.983100950717926,0.3805530667304992,0.2660860419273376,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.945776104927063,0.3388460278511047,0.320942610502243,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8200642466545105,0.2226593792438507,1.0044279098510742,285.047119140625,284.95001220703125,298.5126953125,296.24462890625,297.8641662597656,297.31353759765625,285.047119140625,1.0,0.494465559720993,0.958595097064972,0.958595097064972,1.0,1.0,-2.738739013671875,1.2551614046096802,1.4835776090621948,0.6386120915412903,1.0,1.0,0.0,88.63858795166016,112.0,64987.1953125,0.0,1581.0250244140625,1.0,279.4432067871094,283.48956298828125,299.2281494140625,303.373779296875,293.1499938964844,293.1499938964844,279.1499938964844,33196.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335574865341187,1.0,0.0,0.0,3.838590860366821,3.838616132736206,9.831887837208342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.6708984375,0.0,1731.2239990234375,1895.4371337890625,0.0,2781.58642578125,0.9455957412719728,1.0,0.0,3.0,1.0,0.0
18005220,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9467310309410096,0.3690277934074402,0.3324794769287109,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9575036764144896,0.3810781240463257,0.3611535429954529,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9583353400230408,0.38181072473526,0.2674026191234588,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.918004870414734,0.3406959772109985,0.3232184052467346,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7993172407150269,0.2236407697200775,1.0110700130462646,284.9093017578125,284.95001220703125,298.59893798828125,296.2991027832031,297.9002380371094,297.30645751953125,284.91168212890625,1.0,0.502304196357727,0.9583411812782288,0.9583411812782288,1.0,1.0,-2.7557265758514404,1.263431191444397,1.4922953844070437,0.6430584788322449,0.9222903251647948,0.9222903251647948,0.0,96.51417541503906,130.0,66418.984375,0.0,1642.4925537109375,1.0,279.15673828125,283.3288879394531,299.3207702636719,303.6298217773437,293.1499938964844,293.1499938964844,278.8500061035156,37202.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414915800094604,1.0,0.0,0.0,3.803239345550537,3.80326509475708,9.651628261053702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.3046875,0.0,1719.8074951171875,1895.4371337890625,0.0,2855.654052734375,0.9404284954071044,1.0,0.0,3.0,1.0,0.0
18005280,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9467310309410096,0.3690277934074402,0.3324794769287109,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9575036764144896,0.3810781240463257,0.3611535429954529,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9583353400230408,0.38181072473526,0.2674026191234588,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.918004870414734,0.3406959772109985,0.3232184052467346,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7993172407150269,0.2236407697200775,1.0110700130462646,284.9093017578125,284.95001220703125,298.59893798828125,296.2991027832031,297.9002380371094,297.30645751953125,284.91168212890625,1.0,0.502304196357727,0.9583411812782288,0.9583411812782288,1.0,1.0,-2.7557265758514404,1.263431191444397,1.4922953844070437,0.6430584788322449,0.9222903251647948,0.9222903251647948,0.0,96.51417541503906,130.0,66418.984375,0.0,1642.4925537109375,1.0,279.15673828125,283.3288879394531,299.3207702636719,303.6298217773437,293.1499938964844,293.1499938964844,278.8500061035156,37202.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414915800094604,1.0,0.0,0.0,3.803239345550537,3.80326509475708,9.651628261053702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.3046875,0.0,1719.8074951171875,1895.4371337890625,0.0,2855.654052734375,0.9404284954071044,1.0,0.0,3.0,1.0,0.0
18005340,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9068544507026672,0.3695986866950989,0.3333837687969208,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9185046553611756,0.3828016817569732,0.3632350564002991,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9186070561408995,0.3827126026153564,0.2683618664741516,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8831716775894165,0.3422110676765442,0.3251160085201263,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7698302268981934,0.2242758423089981,1.0162922143936155,284.8994140625,284.95001220703125,298.6855773925781,296.3534240722656,297.9350891113281,297.2967834472656,284.902099609375,1.0,0.5126142501831055,0.9580872654914856,0.9580872654914856,1.0,1.0,-2.7690231800079346,1.2699156999588013,1.4991075992584229,0.6464704275131226,0.8586012721061707,0.8586012721061707,0.0,109.13467407226562,148.0,67031.6171875,0.0,1721.5986328125,1.0,278.8575134277344,283.2962341308594,299.3607482910156,303.7211303710937,293.1499938964844,293.1499938964844,279.1499938964844,39854.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453375101089478,1.0,0.0,0.0,3.6081693172454834,3.608193635940552,8.686945989211381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.1953125,0.0,1515.632080078125,1895.4371337890625,0.0,2891.62158203125,0.8998153209686279,1.0,0.0,3.0,1.0,0.0
18005400,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9068544507026672,0.3695986866950989,0.3333837687969208,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9185046553611756,0.3828016817569732,0.3632350564002991,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9186070561408995,0.3827126026153564,0.2683618664741516,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8831716775894165,0.3422110676765442,0.3251160085201263,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7698302268981934,0.2242758423089981,1.0162922143936155,284.8994140625,284.95001220703125,298.6855773925781,296.3534240722656,297.9350891113281,297.2967834472656,284.902099609375,1.0,0.5126142501831055,0.9580872654914856,0.9580872654914856,1.0,1.0,-2.7690231800079346,1.2699156999588013,1.4991075992584229,0.6464704275131226,0.8586012721061707,0.8586012721061707,0.0,109.13467407226562,148.0,67031.6171875,0.0,1721.5986328125,1.0,278.8575134277344,283.2962341308594,299.3607482910156,303.7211303710937,293.1499938964844,293.1499938964844,279.1499938964844,39854.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453375101089478,1.0,0.0,0.0,3.6081693172454834,3.608193635940552,8.686945989211381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.1953125,0.0,1515.632080078125,1895.4371337890625,0.0,2891.62158203125,0.8998153209686279,1.0,0.0,3.0,1.0,0.0
18005460,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8768722414970398,0.3715288937091827,0.3353669345378876,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8876757025718689,0.3854558765888214,0.3660720586776733,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.887224555015564,0.3847095966339111,0.2699784338474273,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8552716374397278,0.344547301530838,0.3276760578155517,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7458699345588684,0.2254293262958526,1.023425817489624,285.02716064453125,284.95001220703125,298.7723693847656,296.4073486328125,297.9750671386719,297.2962646484375,285.0264892578125,1.0,0.5246382355690002,0.9578114151954652,0.9578114151954652,1.0,1.0,-2.7884011268615723,1.2793707847595217,1.5090303421020508,0.6514431238174438,0.9761395454406738,0.9761395454406738,0.0,123.43362426757812,166.0,67072.2890625,0.0,1818.756591796875,1.0,279.1423645019531,283.423583984375,299.3854675292969,303.66363525390625,293.1499938964844,293.1499938964844,278.8500061035156,32948.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372891545295715,1.0,0.0,0.0,3.745460748672485,3.745485305786133,9.360602462038514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.3935546875,0.0,1618.55908203125,1895.4371337890625,0.0,2816.3984375,0.9247190356254578,1.0,0.0,3.0,1.0,0.0
18005520,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8768722414970398,0.3715288937091827,0.3353669345378876,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8876757025718689,0.3854558765888214,0.3660720586776733,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.887224555015564,0.3847095966339111,0.2699784338474273,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8552716374397278,0.344547301530838,0.3276760578155517,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7458699345588684,0.2254293262958526,1.023425817489624,285.02716064453125,284.95001220703125,298.7723693847656,296.4073486328125,297.9750671386719,297.2962646484375,285.0264892578125,1.0,0.5246382355690002,0.9578114151954652,0.9578114151954652,1.0,1.0,-2.7884011268615723,1.2793707847595217,1.5090303421020508,0.6514431238174438,0.9761395454406738,0.9761395454406738,0.0,123.43362426757812,166.0,67072.2890625,0.0,1818.756591796875,1.0,279.1423645019531,283.423583984375,299.3854675292969,303.66363525390625,293.1499938964844,293.1499938964844,278.8500061035156,32948.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372891545295715,1.0,0.0,0.0,3.745460748672485,3.745485305786133,9.360602462038514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.3935546875,0.0,1618.55908203125,1895.4371337890625,0.0,2816.3984375,0.9247190356254578,1.0,0.0,3.0,1.0,0.0
18005580,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8500015139579773,0.3722437620162964,0.3369148969650268,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8606966733932495,0.3872869312763214,0.3686577081680298,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8597262501716614,0.385735422372818,0.2713589668273926,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8308019638061523,0.3461311757564544,0.3300129175186157,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7248231768608093,0.2260607033967971,1.0299962759017944,284.9186706542969,284.95001220703125,298.8590087890625,296.46063232421875,298.0111083984375,297.2886657714844,284.9213256835937,1.0,0.5374821424484253,0.9575355648994446,0.9575355648994446,1.0,1.0,-2.8057408332824707,1.2877894639968872,1.517951250076294,0.6560613512992859,0.8922264575958252,0.8922264575958252,0.0,139.8854522705078,184.0,68311.96875,0.0,1924.290771484375,1.0,278.8568115234375,283.29351806640625,299.4779052734375,303.9122314453125,293.1499938964844,293.1499938964844,279.1499938964844,37595.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443426489830017,1.0,0.0,0.0,3.6786699295043945,3.678694486618042,9.02973340544122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.728515625,0.0,1577.331298828125,1895.4371337890625,0.0,2882.314208984375,0.9132605195045472,1.0,0.0,3.0,1.0,0.0
18005640,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8500015139579773,0.3722437620162964,0.3369148969650268,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8606966733932495,0.3872869312763214,0.3686577081680298,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8597262501716614,0.385735422372818,0.2713589668273926,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8308019638061523,0.3461311757564544,0.3300129175186157,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7248231768608093,0.2260607033967971,1.0299962759017944,284.9186706542969,284.95001220703125,298.8590087890625,296.46063232421875,298.0111083984375,297.2886657714844,284.9213256835937,1.0,0.5374821424484253,0.9575355648994446,0.9575355648994446,1.0,1.0,-2.8057408332824707,1.2877894639968872,1.517951250076294,0.6560613512992859,0.8922264575958252,0.8922264575958252,0.0,139.8854522705078,184.0,68311.96875,0.0,1924.290771484375,1.0,278.8568115234375,283.29351806640625,299.4779052734375,303.9122314453125,293.1499938964844,293.1499938964844,279.1499938964844,37595.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443426489830017,1.0,0.0,0.0,3.6786699295043945,3.678694486618042,9.02973340544122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.728515625,0.0,1577.331298828125,1895.4371337890625,0.0,2882.314208984375,0.9132605195045472,1.0,0.0,3.0,1.0,0.0
18005700,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8384755253791809,0.3729704916477203,0.3376294672489166,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8490757942199707,0.3884286284446716,0.369886189699173,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8478743433952332,0.3865168392658233,0.2719940841197967,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8200797438621521,0.3471146821975708,0.3311136960983276,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7152115106582642,0.226474329829216,1.0329493284225464,285.0480041503906,284.95001220703125,298.9021911621094,296.4869384765625,298.0302734375,297.2869873046875,285.0521545410156,1.0,0.5439847111701965,0.9573976397514344,0.9573976397514344,1.0,1.0,-2.813706636428833,1.2916721105575562,1.5220345258712769,0.6581121683120728,0.988780438899994,0.988780438899994,0.0,148.51156616210938,184.0,67864.171875,0.0,1978.3282470703125,1.0,279.1031188964844,283.4314880371094,299.46026611328125,303.7484436035156,293.1499938964844,293.1499938964844,279.1499938964844,33346.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839218258857727,1.0,0.0,0.0,3.7414393424987793,3.7414638996124254,9.340512860944728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.603515625,0.0,1616.9466552734375,1895.4371337890625,0.0,2834.412109375,0.9256159663200378,1.0,0.0,3.0,1.0,0.0
18005760,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.828815221786499,0.373881995677948,0.3387203514575958,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.839326024055481,0.3897091448307037,0.3713844418525696,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.837938666343689,0.3874577581882477,0.272862821817398,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8106176853179932,0.3482232093811035,0.3324536383152008,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7063112258911133,0.2269785106182098,1.0366350412368774,285.04522705078125,284.95001220703125,298.9452209472656,296.51300048828125,298.05029296875,297.2870483398437,285.0444030761719,1.0,0.5506278276443481,0.957251250743866,0.957251250743866,1.0,1.0,-2.8239006996154785,1.2966370582580566,1.5272635221481323,0.660760223865509,1.0,1.0,0.0,157.02027893066406,172.0,68313.7578125,0.0,2035.7274169921875,1.0,279.143310546875,283.4203491210937,299.4993896484375,303.86151123046875,293.1499938964844,293.1499938964844,278.8500061035156,32814.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383162617683411,1.0,0.0,0.0,3.8184850215911865,3.818510055541992,9.729162684379844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.5927734375,0.0,1703.8817138671875,1895.4371337890625,0.0,2825.98779296875,0.9407448768615724,1.0,0.0,3.0,1.0,0.0
18005820,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8233225345611572,0.3744183480739593,0.3397062718868255,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8343577980995178,0.3913469314575195,0.3733753859996795,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8324724435806274,0.3882471323013305,0.2737793326377868,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8054450154304504,0.3495848476886749,0.3341730237007141,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7011473774909973,0.2273978441953659,1.0402734279632568,284.9075927734375,284.95001220703125,299.03076171875,296.56427001953125,298.08526611328125,297.27850341796875,284.90972900390625,1.0,0.5547747611999512,0.9569584131240844,0.9569584131240844,1.0,1.0,-2.835034370422364,1.301988959312439,1.5330452919006348,0.6639202237129211,0.9139937162399292,0.9139937162399292,0.0,162.66954040527344,160.0,69601.578125,0.0,2081.245361328125,1.0,278.8568115234375,283.2621765136719,299.58453369140625,304.108154296875,293.1499938964844,293.1499938964844,278.54998779296875,37338.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459137678146362,1.0,0.0,0.0,3.774669885635376,3.7746951580047607,9.507169238531788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.642578125,0.0,1686.6981201171875,1895.4371337890625,0.0,2897.01416015625,0.9341952800750732,1.0,0.0,3.0,1.0,0.0
18005880,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8233225345611572,0.3744183480739593,0.3397062718868255,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8343577980995178,0.3913469314575195,0.3733753859996795,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8324724435806274,0.3882471323013305,0.2737793326377868,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8054450154304504,0.3495848476886749,0.3341730237007141,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7011473774909973,0.2273978441953659,1.0402734279632568,284.9075927734375,284.95001220703125,299.03076171875,296.56427001953125,298.08526611328125,297.27850341796875,284.90972900390625,1.0,0.5547747611999512,0.9569584131240844,0.9569584131240844,1.0,1.0,-2.835034370422364,1.301988959312439,1.5330452919006348,0.6639202237129211,0.9139937162399292,0.9139937162399292,0.0,162.66954040527344,160.0,69601.578125,0.0,2081.245361328125,1.0,278.8568115234375,283.2621765136719,299.58453369140625,304.108154296875,293.1499938964844,293.1499938964844,278.54998779296875,37338.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459137678146362,1.0,0.0,0.0,3.774669885635376,3.7746951580047607,9.507169238531788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.642578125,0.0,1686.6981201171875,1895.4371337890625,0.0,2897.01416015625,0.9341952800750732,1.0,0.0,3.0,1.0,0.0
18005940,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8257358074188232,0.3750109374523163,0.3400256037712097,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8374862670898438,0.3928976058959961,0.3746833503246307,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8349907994270325,0.3888873159885406,0.2741131484508514,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8085743188858032,0.3507952094078064,0.3351864218711853,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.703432023525238,0.2276773005723953,1.041036605834961,284.8996276855469,284.95001220703125,299.1153564453125,296.6141357421875,298.11962890625,297.2697448730469,284.90118408203125,1.0,0.5540595054626465,0.9566656351089478,0.9566656351089478,1.0,1.0,-2.839527368545532,1.3041245937347412,1.535402774810791,0.6652485132217407,0.8519477248191833,0.8519477248191833,0.0,160.99778747558594,148.0,69988.0703125,0.0,2080.580322265625,1.0,278.5577697753906,283.2322692871094,299.6180419921875,304.1796264648437,293.1499938964844,293.1499938964844,278.8500061035156,39798.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489068150520325,1.0,0.0,0.0,3.578108072280884,3.578132152557373,8.542799605493201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.0029296875,0.0,1482.5057373046875,1895.4371337890625,0.0,2925.032958984375,0.893025279045105,1.0,0.0,3.0,1.0,0.0
18006000,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8257358074188232,0.3750109374523163,0.3400256037712097,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8374862670898438,0.3928976058959961,0.3746833503246307,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8349907994270325,0.3888873159885406,0.2741131484508514,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8085743188858032,0.3507952094078064,0.3351864218711853,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.703432023525238,0.2276773005723953,1.041036605834961,284.8996276855469,284.95001220703125,299.1153564453125,296.6141357421875,298.11962890625,297.2697448730469,284.90118408203125,1.0,0.5540595054626465,0.9566656351089478,0.9566656351089478,1.0,1.0,-2.839527368545532,1.3041245937347412,1.535402774810791,0.6652485132217407,0.8519477248191833,0.8519477248191833,0.0,160.99778747558594,148.0,69988.0703125,0.0,2080.580322265625,1.0,278.5577697753906,283.2322692871094,299.6180419921875,304.1796264648437,293.1499938964844,293.1499938964844,278.8500061035156,39798.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489068150520325,1.0,0.0,0.0,3.578108072280884,3.578132152557373,8.542799605493201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.0029296875,0.0,1482.5057373046875,1895.4371337890625,0.0,2925.032958984375,0.893025279045105,1.0,0.0,3.0,1.0,0.0
18006060,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8356803059577942,0.3771179020404815,0.3413758873939514,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8481019735336304,0.3955138623714447,0.3766488134860992,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.844984233379364,0.3907178938388824,0.2750035226345062,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8188267350196838,0.3529387712478637,0.3367310464382171,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7124418020248413,0.2286332994699478,1.0432604551315308,285.0094299316406,284.95001220703125,299.1987609863281,296.66241455078125,298.1595458984375,297.2720947265625,285.0090637207031,1.0,0.550896406173706,0.9563830494880676,0.9563830494880676,1.0,1.0,-2.8491055965423584,1.3087573051452637,1.5403482913970947,0.667830228805542,0.952186644077301,0.952186644077301,0.0,154.1421661376953,136.0,69823.9921875,0.0,2063.154296875,1.0,278.8419189453125,283.3478088378906,299.6400146484375,304.1074523925781,293.1499938964844,293.1499938964844,278.54998779296875,33422.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840899646282196,1.0,0.0,0.0,3.7037453651428223,3.703769445419312,9.153254154625756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.6552734375,0.0,1574.2161865234375,1895.4371337890625,0.0,2850.121826171875,0.9153560400009156,1.0,0.0,3.0,1.0,0.0
