time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006120,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8356803059577942,0.3771179020404815,0.3413758873939514,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8481019735336304,0.3955138623714447,0.3766488134860992,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.844984233379364,0.3907178938388824,0.2750035226345062,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8188267350196838,0.3529387712478637,0.3367310464382171,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7124418020248413,0.2286332994699478,1.0432604551315308,285.0094299316406,284.95001220703125,299.1987609863281,296.66241455078125,298.1595458984375,297.2720947265625,285.0090637207031,1.0,0.550896406173706,0.9563830494880676,0.9563830494880676,1.0,1.0,-2.8491055965423584,1.3087573051452637,1.5403482913970947,0.667830228805542,0.952186644077301,0.952186644077301,0.0,154.1421661376953,136.0,69823.9921875,0.0,2063.154296875,1.0,278.8419189453125,283.3478088378906,299.6400146484375,304.1074523925781,293.1499938964844,293.1499938964844,278.54998779296875,33422.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840899646282196,1.0,0.0,0.0,3.7037453651428223,3.703769445419312,9.153254154625756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.6552734375,0.0,1574.2161865234375,1895.4371337890625,0.0,2850.121826171875,0.9153560400009156,1.0,0.0,3.0,1.0,0.0
18006180,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8487723469734192,0.378184050321579,0.3422439396381378,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8622984886169434,0.3974493443965912,0.3783000111579895,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8584064245223999,0.3917212188243866,0.2756032347679138,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.83175128698349,0.3544631004333496,0.3379832804203033,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7234887480735779,0.229229062795639,1.044787883758545,284.9190979003906,284.95001220703125,299.2806396484375,296.7088317871094,298.1950988769531,297.2677917480469,284.9210205078125,1.0,0.5462696552276611,0.9561004042625428,0.9561004042625428,1.0,1.0,-2.8562026023864746,1.3121508359909058,1.5440517663955688,0.6698912382125854,0.8745625615119934,0.8745625615119934,0.0,145.43939208984375,124.0,70725.9453125,0.0,2032.5003662109373,1.0,278.5572814941406,283.2381896972656,299.7203063964844,304.3226013183594,293.1499938964844,293.1499938964844,278.8500061035156,37968.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846623957157135,1.0,0.0,0.0,3.610801696777344,3.610825538635254,8.699625482222473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.9970703125,0.0,1504.56494140625,1895.4371337890625,0.0,2903.660400390625,0.8985654711723328,1.0,0.0,3.0,1.0,0.0
18006240,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8487723469734192,0.378184050321579,0.3422439396381378,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8622984886169434,0.3974493443965912,0.3783000111579895,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8584064245223999,0.3917212188243866,0.2756032347679138,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.83175128698349,0.3544631004333496,0.3379832804203033,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7234887480735779,0.229229062795639,1.044787883758545,284.9190979003906,284.95001220703125,299.2806396484375,296.7088317871094,298.1950988769531,297.2677917480469,284.9210205078125,1.0,0.5462696552276611,0.9561004042625428,0.9561004042625428,1.0,1.0,-2.8562026023864746,1.3121508359909058,1.5440517663955688,0.6698912382125854,0.8745625615119934,0.8745625615119934,0.0,145.43939208984375,124.0,70725.9453125,0.0,2032.5003662109373,1.0,278.5572814941406,283.2381896972656,299.7203063964844,304.3226013183594,293.1499938964844,293.1499938964844,278.8500061035156,37968.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846623957157135,1.0,0.0,0.0,3.610801696777344,3.610825538635254,8.699625482222473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.9970703125,0.0,1504.56494140625,1895.4371337890625,0.0,2903.660400390625,0.8985654711723328,1.0,0.0,3.0,1.0,0.0
18006300,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8569266200065613,0.3791350424289703,0.3426616489887237,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8710833191871643,0.3986969292163849,0.3790960013866424,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8667626976966858,0.3925401270389557,0.2758747637271881,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8395934104919434,0.3554680645465851,0.3385715782642364,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.729964554309845,0.2296834141016006,1.0453696250915527,285.03759765625,284.95001220703125,299.3209533691406,296.73126220703125,298.214111328125,297.2684326171875,285.0403747558594,1.0,0.5435653924942017,0.955959141254425,0.955959141254425,1.0,1.0,-2.859389305114746,1.313690423965454,1.5456987619400024,0.6707422137260437,0.9623727798461914,0.9623727798461914,0.0,140.50173950195312,124.0,70223.65625,0.0,2013.6668701171875,1.0,278.80145263671875,283.3663024902344,299.70184326171875,304.1513977050781,293.1499938964844,293.1499938964844,278.8500061035156,33505.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413786888122559,1.0,0.0,0.0,3.672559976577759,3.672583818435669,8.999763281281048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.103515625,0.0,1539.6317138671875,1895.4371337890625,0.0,2854.59912109375,0.9103092551231384,1.0,0.0,3.0,1.0,0.0
18006360,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8671489953994751,0.3802306354045868,0.3434181213378906,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8818907737731934,0.4000627398490906,0.3801403641700744,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.877152681350708,0.3934895396232605,0.2763576209545135,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8492702841758728,0.3565818667411804,0.3393802642822265,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7378723621368408,0.230229377746582,1.0466587543487549,285.02166748046875,284.95001220703125,299.3607788085937,296.7531433105469,298.23370361328125,297.2705078125,285.01971435546875,1.0,0.5408012270927429,0.9558187127113342,0.9558187127113342,1.0,1.0,-2.864654064178467,1.3162368535995483,1.5484172105789185,0.6721636652946472,0.979340434074402,0.979340434074402,0.0,135.04273986816406,112.0,70622.0,0.0,1995.6336669921875,1.0,278.84283447265625,283.344482421875,299.73760986328125,304.2585144042969,293.1499938964844,293.1499938964844,278.54998779296875,32745.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403372168540955,1.0,0.0,0.0,3.751816749572754,3.7518410682678223,9.392398396812496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.234375,0.0,1624.3941650390625,1895.4371337890625,0.0,2844.865966796875,0.9257588982582092,1.0,0.0,3.0,1.0,0.0
18006420,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8892084956169128,0.3811723291873932,0.3441357016563415,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9052204489707948,0.4019220471382141,0.3816730976104736,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8995595574378967,0.3943670988082886,0.2768358588218689,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8705702424049377,0.3580147325992584,0.3404973447322845,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7551804780960083,0.2307940572500229,1.04780113697052,284.9094543457031,284.95001220703125,299.4389038085937,296.795166015625,298.26715087890625,297.2655639648437,284.9117736816406,1.0,0.5347920656204224,0.9555378556251526,0.9555378556251526,1.0,1.0,-2.870657205581665,1.3191019296646118,1.5515552759170532,0.6739161610603333,0.8862898945808411,0.8862898945808411,0.0,124.37874603271484,100.0,71563.046875,0.0,1953.245849609375,1.0,278.5568542480469,283.21588134765625,299.8103942871094,304.4716796875,293.1499938964844,293.1499938964844,278.8500061035156,37911.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468156456947327,1.0,0.0,0.0,3.669953584671021,3.669978141784668,8.986993407233967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.6953125,0.0,1569.8582763671875,1895.4371337890625,0.0,2905.45458984375,0.911520540714264,1.0,0.0,3.0,1.0,0.0
18006480,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8892084956169128,0.3811723291873932,0.3441357016563415,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9052204489707948,0.4019220471382141,0.3816730976104736,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8995595574378967,0.3943670988082886,0.2768358588218689,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8705702424049377,0.3580147325992584,0.3404973447322845,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7551804780960083,0.2307940572500229,1.04780113697052,284.9094543457031,284.95001220703125,299.4389038085937,296.795166015625,298.26715087890625,297.2655639648437,284.9117736816406,1.0,0.5347920656204224,0.9555378556251526,0.9555378556251526,1.0,1.0,-2.870657205581665,1.3191019296646118,1.5515552759170532,0.6739161610603333,0.8862898945808411,0.8862898945808411,0.0,124.37874603271484,100.0,71563.046875,0.0,1953.245849609375,1.0,278.5568542480469,283.21588134765625,299.8103942871094,304.4716796875,293.1499938964844,293.1499938964844,278.8500061035156,37911.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468156456947327,1.0,0.0,0.0,3.669953584671021,3.669978141784668,8.986993407233967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.6953125,0.0,1569.8582763671875,1895.4371337890625,0.0,2905.45458984375,0.911520540714264,1.0,0.0,3.0,1.0,0.0
18006540,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.919898808002472,0.3831861615180969,0.3452012836933136,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9391295909881592,0.4045127630233764,0.3834221363067627,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9317784309387208,0.3960771858692169,0.2774943709373474,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8994181156158447,0.3600858747959137,0.3417828679084778,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7790367007255554,0.2317708134651184,1.0493061542510986,285.02154541015625,284.95001220703125,299.51470947265625,296.8345947265625,298.3038024902344,297.268310546875,285.0195617675781,1.0,0.5284588932991028,0.955256998538971,0.955256998538971,1.0,1.0,-2.878178358078003,1.322744846343994,1.5554335117340088,0.6758975386619568,0.9949045181274414,0.9949045181274414,0.0,112.85553741455078,88.0,71366.2578125,0.0,1908.909423828125,1.0,278.84344482421875,283.33184814453125,299.8201599121094,304.393310546875,293.1499938964844,293.1499938964844,278.54998779296875,32898.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407104015350342,1.0,0.0,0.0,3.802502393722534,3.8025271892547607,9.64788796409266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.5966796875,0.0,1685.3717041015625,1895.4371337890625,0.0,2848.353515625,0.9372195601463318,1.0,0.0,3.0,1.0,0.0
18006600,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.919898808002472,0.3831861615180969,0.3452012836933136,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9391295909881592,0.4045127630233764,0.3834221363067627,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9317784309387208,0.3960771858692169,0.2774943709373474,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8994181156158447,0.3600858747959137,0.3417828679084778,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7790367007255554,0.2317708134651184,1.0493061542510986,285.02154541015625,284.95001220703125,299.51470947265625,296.8345947265625,298.3038024902344,297.268310546875,285.0195617675781,1.0,0.5284588932991028,0.955256998538971,0.955256998538971,1.0,1.0,-2.878178358078003,1.322744846343994,1.5554335117340088,0.6758975386619568,0.9949045181274414,0.9949045181274414,0.0,112.85553741455078,88.0,71366.2578125,0.0,1908.909423828125,1.0,278.84344482421875,283.33184814453125,299.8201599121094,304.393310546875,293.1499938964844,293.1499938964844,278.54998779296875,32898.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407104015350342,1.0,0.0,0.0,3.802502393722534,3.8025271892547607,9.64788796409266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.5966796875,0.0,1685.3717041015625,1895.4371337890625,0.0,2848.353515625,0.9372195601463318,1.0,0.0,3.0,1.0,0.0
18006660,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9595892429351808,0.3841028809547424,0.3458824157714844,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9771602749824524,0.4063549041748047,0.3849201202392578,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9702009558677672,0.396910548210144,0.2779279351234436,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9383970499038696,0.3614769279956817,0.3428412973880768,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8090885281562805,0.2323143184185028,1.0502523183822632,284.9023132324219,284.95001220703125,299.5879821777344,296.8712463378906,298.3349914550781,297.2633056640625,284.9046936035156,1.0,0.5219118595123291,0.9549719095230104,0.9549719095230104,1.0,1.0,-2.8837358951568604,1.3254019021987915,1.5583339929580688,0.6774896383285522,0.8951954245567322,0.8951954245567322,0.0,101.51859283447266,106.0,72316.2109375,0.0,1862.1058349609373,1.0,278.556884765625,283.196533203125,299.8866271972656,304.6005249023437,293.1499938964844,293.1499938964844,278.8500061035156,37956.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471905589103699,1.0,0.0,0.0,3.7234179973602295,3.723443031311035,9.250748576050682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.6484375,0.0,1631.328857421875,1895.4371337890625,0.0,2908.964111328125,0.923297107219696,1.0,0.0,3.0,1.0,0.0
18006720,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9595892429351808,0.3841028809547424,0.3458824157714844,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9771602749824524,0.4063549041748047,0.3849201202392578,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9702009558677672,0.396910548210144,0.2779279351234436,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9383970499038696,0.3614769279956817,0.3428412973880768,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8090885281562805,0.2323143184185028,1.0502523183822632,284.9023132324219,284.95001220703125,299.5879821777344,296.8712463378906,298.3349914550781,297.2633056640625,284.9046936035156,1.0,0.5219118595123291,0.9549719095230104,0.9549719095230104,1.0,1.0,-2.8837358951568604,1.3254019021987915,1.5583339929580688,0.6774896383285522,0.8951954245567322,0.8951954245567322,0.0,101.51859283447266,106.0,72316.2109375,0.0,1862.1058349609373,1.0,278.556884765625,283.196533203125,299.8866271972656,304.6005249023437,293.1499938964844,293.1499938964844,278.8500061035156,37956.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471905589103699,1.0,0.0,0.0,3.7234179973602295,3.723443031311035,9.250748576050682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.6484375,0.0,1631.328857421875,1895.4371337890625,0.0,2908.964111328125,0.923297107219696,1.0,0.0,3.0,1.0,0.0
18006780,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9619307518005372,0.3860913515090942,0.3473553657531738,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9796563982963562,0.4089367389678955,0.3871119618415832,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9721506237983704,0.3985817432403564,0.2788931727409363,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9411727786064148,0.363508403301239,0.3445430099964142,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8107219338417053,0.2332558333873748,1.0537840127944946,285.02984619140625,284.95001220703125,299.6584167480469,296.90484619140625,298.36932373046875,297.26611328125,285.0287780761719,1.0,0.5244085788726807,0.9546868801116944,0.9546868801116944,1.0,1.0,-2.8955771923065186,1.3311729431152344,1.5644043684005735,0.6804953813552856,1.0,1.0,0.0,101.70247650146484,124.0,72078.71875,0.0,1881.972412109375,1.0,278.8437805175781,283.3280639648437,299.8910522460937,304.5124206542969,293.1499938964844,293.1499938964844,278.54998779296875,33248.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841225266456604,1.0,0.0,0.0,3.8429605960845934,3.842986106872559,9.854285281107875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.708984375,0.0,1736.9573974609375,1895.4371337890625,0.0,2853.1650390625,0.946500301361084,1.0,0.0,3.0,1.0,0.0
18006840,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9619307518005372,0.3860913515090942,0.3473553657531738,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9796563982963562,0.4089367389678955,0.3871119618415832,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9721506237983704,0.3985817432403564,0.2788931727409363,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9411727786064148,0.363508403301239,0.3445430099964142,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8107219338417053,0.2332558333873748,1.0537840127944946,285.02984619140625,284.95001220703125,299.6584167480469,296.90484619140625,298.36932373046875,297.26611328125,285.0287780761719,1.0,0.5244085788726807,0.9546868801116944,0.9546868801116944,1.0,1.0,-2.8955771923065186,1.3311729431152344,1.5644043684005735,0.6804953813552856,1.0,1.0,0.0,101.70247650146484,124.0,72078.71875,0.0,1881.972412109375,1.0,278.8437805175781,283.3280639648437,299.8910522460937,304.5124206542969,293.1499938964844,293.1499938964844,278.54998779296875,33248.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841225266456604,1.0,0.0,0.0,3.8429605960845934,3.842986106872559,9.854285281107875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.708984375,0.0,1736.9573974609375,1895.4371337890625,0.0,2853.1650390625,0.946500301361084,1.0,0.0,3.0,1.0,0.0
18006900,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9524211287498474,0.3866201341152191,0.348232239484787,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9714019298553468,0.4099197089672088,0.3883658349514007,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9630628824234008,0.3990593254566192,0.2794929146766662,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9312006831169128,0.3642454743385315,0.3455465137958526,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.803066611289978,0.2335460036993026,1.0562525987625122,284.8898010253906,284.95001220703125,299.6924743652344,296.9204406738281,298.3842468261719,297.264404296875,284.8847351074219,1.0,0.5276094079017639,0.9545443654060364,0.9545443654060364,1.0,1.0,-2.903036832809448,1.334783911705017,1.5682530403137207,0.6825074553489685,0.9214914441108704,0.9214914441108704,0.0,104.93400573730467,124.0,73289.296875,0.0,1909.980224609375,1.0,278.5941162109375,283.1651611328125,299.95050048828125,304.7694396972656,293.1499938964844,293.1499938964844,278.54998779296875,36128.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467162847518921,1.0,0.0,0.0,3.839658975601196,3.8396849632263184,9.83736072157626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.19140625,0.0,1755.6029052734375,1895.4371337890625,0.0,2904.524658203125,0.9462577700614928,1.0,0.0,3.0,1.0,0.0
18006960,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9364386200904846,0.3868580460548401,0.3486811816692352,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9570925235748292,0.410680890083313,0.3893214166164398,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9476528763771056,0.3992816209793091,0.2798306345939636,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9154120087623596,0.3647702038288116,0.3462819457054138,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7908559441566467,0.2336673587560653,1.0579285621643066,284.9052429199219,284.95001220703125,299.7257385253906,296.9351806640625,298.3974304199219,297.2601318359375,284.9079895019531,1.0,0.5315556526184082,0.9543958902359008,0.9543958902359008,1.0,1.0,-2.908031940460205,1.3371988534927368,1.5708330869674685,0.6838501691818237,0.9121232628822328,0.9121232628822328,0.0,109.9457015991211,142.0,73242.390625,0.0,1942.9356689453125,1.0,278.5564270019531,283.1838684082031,299.9530639648437,304.7270812988281,293.1499938964844,293.1499938964844,278.25,37689.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480833768844604,1.0,0.0,0.0,3.780971050262451,3.780996561050415,9.538937320030527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.0107421875,0.0,1696.91455078125,1895.4371337890625,0.0,2917.322509765625,0.9359485507011414,1.0,0.0,3.0,1.0,0.0
18007020,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9016008973121644,0.387429803609848,0.3495820164680481,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9221258163452148,0.4122156500816345,0.3912144303321838,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.911696195602417,0.3997479975223541,0.2804815173149109,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8841269016265869,0.3657987713813782,0.3477144539356231,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7644492983818054,0.2338269054889679,1.0609948635101318,284.9034729003906,284.95001220703125,299.7896728515625,296.9620361328125,298.42315673828125,297.2525939941406,284.9046630859375,1.0,0.5410509705543518,0.9540988802909852,0.9540988802909852,1.0,1.0,-2.917578220367432,1.3418307304382324,1.5757476091384888,0.6863380670547485,0.8560522794723511,0.8560522794723511,0.0,122.79115295410156,160.0,73654.3515625,0.0,2022.4886474609373,1.0,278.2577209472656,283.15631103515625,299.96685791015625,304.779541015625,293.1499938964844,293.1499938964844,278.54998779296875,39566.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510848879814148,1.0,0.0,0.0,3.5934736728668213,3.5934977531433105,8.616328273092222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.4052734375,0.0,1497.453369140625,1895.4371337890625,0.0,2945.43310546875,0.8961923122406006,1.0,0.0,3.0,1.0,0.0
18007080,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9016008973121644,0.387429803609848,0.3495820164680481,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9221258163452148,0.4122156500816345,0.3912144303321838,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.911696195602417,0.3997479975223541,0.2804815173149109,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8841269016265869,0.3657987713813782,0.3477144539356231,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7644492983818054,0.2338269054889679,1.0609948635101318,284.9034729003906,284.95001220703125,299.7896728515625,296.9620361328125,298.42315673828125,297.2525939941406,284.9046630859375,1.0,0.5410509705543518,0.9540988802909852,0.9540988802909852,1.0,1.0,-2.917578220367432,1.3418307304382324,1.5757476091384888,0.6863380670547485,0.8560522794723511,0.8560522794723511,0.0,122.79115295410156,160.0,73654.3515625,0.0,2022.4886474609373,1.0,278.2577209472656,283.15631103515625,299.96685791015625,304.779541015625,293.1499938964844,293.1499938964844,278.54998779296875,39566.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510848879814148,1.0,0.0,0.0,3.5934736728668213,3.5934977531433105,8.616328273092222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.4052734375,0.0,1497.453369140625,1895.4371337890625,0.0,2945.43310546875,0.8961923122406006,1.0,0.0,3.0,1.0,0.0
18007140,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8747749328613281,0.3892591297626495,0.3515291810035705,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8935038447380066,0.4146498143672943,0.3938814401626587,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8837885856628418,0.4012411534786224,0.2817824780941009,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8584291934967041,0.3676193356513977,0.3498232364654541,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7427430748939514,0.2344920337200164,1.0660635232925415,285.0111999511719,284.95001220703125,299.8500061035156,296.9851379394531,298.45269775390625,297.2549743652344,285.0109558105469,1.0,0.5521979928016663,0.9538018703460692,0.9538018703460692,1.0,1.0,-2.9333083629608154,1.3494881391525269,1.5838202238082886,0.690380334854126,0.9567634463310242,0.9567634463310242,0.0,137.23374938964844,178.0,73534.8203125,0.0,2121.05615234375,1.0,278.54205322265625,283.2695617675781,299.9691162109375,304.6903991699219,293.1499938964844,293.1499938964844,278.25,33424.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446002006530762,1.0,0.0,0.0,3.71772050857544,3.7177445888519287,9.222459311786224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.4501953125,0.0,1590.19775390625,1895.4371337890625,0.0,2884.723876953125,0.9185564517974854,1.0,0.0,3.0,1.0,0.0
18007200,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8747749328613281,0.3892591297626495,0.3515291810035705,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8935038447380066,0.4146498143672943,0.3938814401626587,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8837885856628418,0.4012411534786224,0.2817824780941009,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8584291934967041,0.3676193356513977,0.3498232364654541,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7427430748939514,0.2344920337200164,1.0660635232925415,285.0111999511719,284.95001220703125,299.8500061035156,296.9851379394531,298.45269775390625,297.2549743652344,285.0109558105469,1.0,0.5521979928016663,0.9538018703460692,0.9538018703460692,1.0,1.0,-2.9333083629608154,1.3494881391525269,1.5838202238082886,0.690380334854126,0.9567634463310242,0.9567634463310242,0.0,137.23374938964844,178.0,73534.8203125,0.0,2121.05615234375,1.0,278.54205322265625,283.2695617675781,299.9691162109375,304.6903991699219,293.1499938964844,293.1499938964844,278.25,33424.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446002006530762,1.0,0.0,0.0,3.71772050857544,3.7177445888519287,9.222459311786224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.4501953125,0.0,1590.19775390625,1895.4371337890625,0.0,2884.723876953125,0.9185564517974854,1.0,0.0,3.0,1.0,0.0
18007260,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8500562310218811,0.3898504674434662,0.352948933839798,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8681149482727051,0.4162367582321167,0.3962259590625763,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8583127856254578,0.401760071516037,0.2827973961830139,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8352680802345276,0.368668794631958,0.3516486883163452,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7230760455131531,0.2346446961164474,1.0704529285430908,284.9215393066406,284.95001220703125,299.90838623046875,297.0062255859375,298.4764404296875,297.2484741210937,284.9231872558594,1.0,0.5640838742256165,0.9534911513328552,0.9534911513328552,1.0,1.0,-2.946531057357788,1.3558932542800903,1.5906378030776978,0.6938944458961487,0.8811330795288086,0.8811330795288086,0.0,153.835693359375,196.0,74504.890625,0.0,2227.11962890625,1.0,278.2571716308594,283.1576538085937,300.0208435058594,304.8833923339844,293.1499938964844,293.1499938964844,278.54998779296875,37740.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507819771766663,1.0,0.0,0.0,3.633545160293579,3.633569240570069,8.809563496470219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.826171875,0.0,1527.902099609375,1895.4371337890625,0.0,2942.595458984375,0.9034247398376464,1.0,0.0,3.0,1.0,0.0
18007320,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8500562310218811,0.3898504674434662,0.352948933839798,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8681149482727051,0.4162367582321167,0.3962259590625763,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8583127856254578,0.401760071516037,0.2827973961830139,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8352680802345276,0.368668794631958,0.3516486883163452,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7230760455131531,0.2346446961164474,1.0704529285430908,284.9215393066406,284.95001220703125,299.90838623046875,297.0062255859375,298.4764404296875,297.2484741210937,284.9231872558594,1.0,0.5640838742256165,0.9534911513328552,0.9534911513328552,1.0,1.0,-2.946531057357788,1.3558932542800903,1.5906378030776978,0.6938944458961487,0.8811330795288086,0.8811330795288086,0.0,153.835693359375,196.0,74504.890625,0.0,2227.11962890625,1.0,278.2571716308594,283.1576538085937,300.0208435058594,304.8833923339844,293.1499938964844,293.1499938964844,278.54998779296875,37740.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507819771766663,1.0,0.0,0.0,3.633545160293579,3.633569240570069,8.809563496470219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.826171875,0.0,1527.902099609375,1895.4371337890625,0.0,2942.595458984375,0.9034247398376464,1.0,0.0,3.0,1.0,0.0
18007380,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8304038643836975,0.3913359940052032,0.3546620309352875,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8477097153663635,0.4184353649616241,0.3987678587436676,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8379586935043335,0.4029660820960998,0.2839710414409637,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8163561224937439,0.3702362477779388,0.3536221385002136,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7054710984230042,0.2351012527942657,1.0751112699508667,285.02215576171875,284.95001220703125,299.9667053222656,297.0271301269531,298.50396728515625,297.24884033203125,285.02020263671875,1.0,0.5762733817100525,0.953180491924286,0.953180491924286,1.0,1.0,-2.961021661758423,1.362949013710022,1.598072528839111,0.6975870728492737,0.9857315421104432,0.9857315421104432,0.0,170.9812774658203,184.0,74437.8203125,0.0,2339.137939453125,1.0,278.543212890625,283.2618713378906,300.0169677734375,304.7986755371094,293.1499938964844,293.1499938964844,278.25,32792.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457378149032593,1.0,0.0,0.0,3.7726104259490967,3.772634983062744,9.496797588326444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.6748046875,0.0,1649.0966796875,1895.4371337890625,0.0,2895.36767578125,0.9303809404373168,1.0,0.0,3.0,1.0,0.0
18007440,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8304038643836975,0.3913359940052032,0.3546620309352875,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8477097153663635,0.4184353649616241,0.3987678587436676,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8379586935043335,0.4029660820960998,0.2839710414409637,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8163561224937439,0.3702362477779388,0.3536221385002136,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7054710984230042,0.2351012527942657,1.0751112699508667,285.02215576171875,284.95001220703125,299.9667053222656,297.0271301269531,298.50396728515625,297.24884033203125,285.02020263671875,1.0,0.5762733817100525,0.953180491924286,0.953180491924286,1.0,1.0,-2.961021661758423,1.362949013710022,1.598072528839111,0.6975870728492737,0.9857315421104432,0.9857315421104432,0.0,170.9812774658203,184.0,74437.8203125,0.0,2339.137939453125,1.0,278.543212890625,283.2618713378906,300.0169677734375,304.7986755371094,293.1499938964844,293.1499938964844,278.25,32792.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457378149032593,1.0,0.0,0.0,3.7726104259490967,3.772634983062744,9.496797588326444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.6748046875,0.0,1649.0966796875,1895.4371337890625,0.0,2895.36767578125,0.9303809404373168,1.0,0.0,3.0,1.0,0.0
18007500,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8267837166786194,0.3916004002094269,0.3553133904933929,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8441429138183594,0.4192001521587372,0.3998404145240783,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8341948390007019,0.4031649827957153,0.2844001352787018,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8127838969230652,0.3706998825073242,0.3544012010097503,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7018532752990723,0.2351326793432235,1.0765429735183716,284.88165283203125,284.95001220703125,299.995849609375,297.0375061035156,298.5157775878906,297.24566650390625,284.877685546875,1.0,0.5786755084991455,0.9530251026153564,0.9530251026153564,1.0,1.0,-2.966278314590454,1.3654779195785522,1.600800395011902,0.699047863483429,0.8937734961509705,0.8937734961509705,0.0,174.86032104492188,184.0,75511.6953125,0.0,2368.1845703125,1.0,278.2948303222656,283.1022033691406,300.06854248046875,305.04803466796875,293.1499938964844,293.1499938964844,278.25,36523.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511830568313599,1.0,0.0,0.0,3.7594597339630127,3.7594850063323975,9.430705176782794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.5126953125,0.0,1662.425537109375,1895.4371337890625,0.0,2946.352783203125,0.9282103776931764,1.0,0.0,3.0,1.0,0.0
18007560,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8253255486488342,0.3917086720466614,0.3554577827453613,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8429520130157471,0.4198313951492309,0.4004965126514435,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8326787948608398,0.4031882882118225,0.2844716608524322,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8114561438560486,0.3710147142410278,0.3547733128070831,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7003462910652161,0.2350579053163528,1.07655930519104,284.9077453613281,284.95001220703125,300.02496337890625,297.0477905273437,298.5267028808594,297.2408447265625,284.9097900390625,1.0,0.579574704170227,0.9528628587722778,0.9528628587722778,1.0,1.0,-2.96779727935791,1.366203784942627,1.6015933752059937,0.6994534134864807,0.891127347946167,0.891127347946167,0.0,176.35646057128906,172.0,75342.8671875,0.0,2378.495361328125,1.0,278.2569580078125,283.13018798828125,300.0644226074219,304.9879150390625,293.1499938964844,293.1499938964844,278.54998779296875,37859.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523072004318237,1.0,0.0,0.0,3.6941146850585938,3.694139242172241,9.105714298129896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.216796875,0.0,1596.8863525390625,1895.4371337890625,0.0,2956.885009765625,0.9167670607566832,1.0,0.0,3.0,1.0,0.0
18007620,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8292434215545654,0.3932848572731018,0.3564411103725433,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.847475528717041,0.4220536947250366,0.402228832244873,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8363723754882812,0.4042843878269195,0.2849546372890472,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8154967427253723,0.3724704682826996,0.3558186292648315,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7035889029502869,0.2354819029569625,1.0771836042404177,285.01495361328125,284.95001220703125,300.08306884765625,297.0682373046875,298.5543518066406,297.24200439453125,285.01300048828125,1.0,0.578502893447876,0.9525383710861206,0.9525383710861206,1.0,1.0,-2.9736428260803223,1.3690561056137085,1.604586839675903,0.7008492946624756,0.9940040707588196,0.9940040707588196,0.0,173.6513671875,160.0,75021.6875,0.0,2375.362548828125,1.0,278.5435791015625,283.2440185546875,300.05645751953125,304.88165283203125,293.1499938964844,293.1499938964844,278.25,33153.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469092845916748,1.0,0.0,0.0,3.816810846328736,3.81683611869812,9.720633897813968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.791015625,0.0,1704.525634765625,1895.4371337890625,0.0,2906.33154296875,0.940605878829956,1.0,0.0,3.0,1.0,0.0
18007680,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8292434215545654,0.3932848572731018,0.3564411103725433,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.847475528717041,0.4220536947250366,0.402228832244873,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8363723754882812,0.4042843878269195,0.2849546372890472,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8154967427253723,0.3724704682826996,0.3558186292648315,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7035889029502869,0.2354819029569625,1.0771836042404177,285.01495361328125,284.95001220703125,300.08306884765625,297.0682373046875,298.5543518066406,297.24200439453125,285.01300048828125,1.0,0.578502893447876,0.9525383710861206,0.9525383710861206,1.0,1.0,-2.9736428260803223,1.3690561056137085,1.604586839675903,0.7008492946624756,0.9940040707588196,0.9940040707588196,0.0,173.6513671875,160.0,75021.6875,0.0,2375.362548828125,1.0,278.5435791015625,283.2440185546875,300.05645751953125,304.88165283203125,293.1499938964844,293.1499938964844,278.25,33153.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469092845916748,1.0,0.0,0.0,3.816810846328736,3.81683611869812,9.720633897813968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.791015625,0.0,1704.525634765625,1895.4371337890625,0.0,2906.33154296875,0.940605878829956,1.0,0.0,3.0,1.0,0.0
18007740,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8371580839157104,0.3938212394714355,0.3569557070732116,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8564195036888123,0.4235702753067016,0.403605192899704,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8442273736000061,0.4045544266700744,0.2851313352584839,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8234805464744568,0.3732829093933105,0.3565187454223633,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7106809020042419,0.2355386912822723,1.0768067836761477,284.9019470214844,284.95001220703125,300.1410217285156,297.0884094238281,298.57781982421875,297.2357482910156,284.9041748046875,1.0,0.5749019384384155,0.9522138833999634,0.9522138833999634,1.0,1.0,-2.97652530670166,1.370436191558838,1.6060891151428225,0.7016006708145142,0.8953487277030945,0.8953487277030945,0.0,167.23675537109375,148.0,75812.875,0.0,2348.00732421875,1.0,278.2564697265625,283.11553955078125,300.1021423339844,305.05816650390625,293.1499938964844,293.1499938964844,278.54998779296875,38148.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528521060943604,1.0,0.0,0.0,3.727635383605957,3.727660655975342,9.271716407965868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.26171875,0.0,1637.687744140625,1895.4371337890625,0.0,2961.9912109375,0.9245036244392396,1.0,0.0,3.0,1.0,0.0
18007800,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8371580839157104,0.3938212394714355,0.3569557070732116,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8564195036888123,0.4235702753067016,0.403605192899704,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8442273736000061,0.4045544266700744,0.2851313352584839,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8234805464744568,0.3732829093933105,0.3565187454223633,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7106809020042419,0.2355386912822723,1.0768067836761477,284.9019470214844,284.95001220703125,300.1410217285156,297.0884094238281,298.57781982421875,297.2357482910156,284.9041748046875,1.0,0.5749019384384155,0.9522138833999634,0.9522138833999634,1.0,1.0,-2.97652530670166,1.370436191558838,1.6060891151428225,0.7016006708145142,0.8953487277030945,0.8953487277030945,0.0,167.23675537109375,148.0,75812.875,0.0,2348.00732421875,1.0,278.2564697265625,283.11553955078125,300.1021423339844,305.05816650390625,293.1499938964844,293.1499938964844,278.54998779296875,38148.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528521060943604,1.0,0.0,0.0,3.727635383605957,3.727660655975342,9.271716407965868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.26171875,0.0,1637.687744140625,1895.4371337890625,0.0,2961.9912109375,0.9245036244392396,1.0,0.0,3.0,1.0,0.0
18007860,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8498267531394958,0.3955248594284057,0.3578163683414459,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8704099655151367,0.4259260892868042,0.4052053093910217,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8568903207778931,0.4057512283325195,0.2854893803596496,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8356962203979492,0.3748266994953155,0.3573826253414154,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7211247682571411,0.2360914945602417,1.07677960395813,285.015380859375,284.95001220703125,300.1988220214844,297.1082458496094,298.6062927246094,297.2387390136719,285.0135498046875,1.0,0.5698960423469543,0.9519092440605164,0.9519092440605164,1.0,1.0,-2.9809117317199707,1.372588872909546,1.6083228588104248,0.7025701999664307,1.0,1.0,0.0,158.01748657226562,136.0,75413.5234375,0.0,2309.04638671875,1.0,278.54376220703125,283.2362060546875,300.0946960449219,304.9465637207031,293.1499938964844,293.1499938964844,278.25,33330.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470913171768188,1.0,0.0,0.0,3.843090295791626,3.84311580657959,9.854950349108549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.6162109375,0.0,1737.75732421875,1895.4371337890625,0.0,2908.03515625,0.9466792345046996,1.0,0.0,3.0,1.0,0.0
18007920,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8498267531394958,0.3955248594284057,0.3578163683414459,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8704099655151367,0.4259260892868042,0.4052053093910217,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8568903207778931,0.4057512283325195,0.2854893803596496,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8356962203979492,0.3748266994953155,0.3573826253414154,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7211247682571411,0.2360914945602417,1.07677960395813,285.015380859375,284.95001220703125,300.1988220214844,297.1082458496094,298.6062927246094,297.2387390136719,285.0135498046875,1.0,0.5698960423469543,0.9519092440605164,0.9519092440605164,1.0,1.0,-2.9809117317199707,1.372588872909546,1.6083228588104248,0.7025701999664307,1.0,1.0,0.0,158.01748657226562,136.0,75413.5234375,0.0,2309.04638671875,1.0,278.54376220703125,283.2362060546875,300.0946960449219,304.9465637207031,293.1499938964844,293.1499938964844,278.25,33330.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470913171768188,1.0,0.0,0.0,3.843090295791626,3.84311580657959,9.854950349108549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.6162109375,0.0,1737.75732421875,1895.4371337890625,0.0,2908.03515625,0.9466792345046996,1.0,0.0,3.0,1.0,0.0
