time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007980,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8652518391609192,0.3961114883422851,0.3582645356655121,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8874076008796692,0.4275320172309875,0.4065392017364502,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8724427819252014,0.4060904681682586,0.2856199145317077,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8505170345306396,0.3757025003433227,0.3580120503902435,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7330902814865112,0.2362537533044815,1.076244831085205,284.899658203125,284.95001220703125,300.2563781738281,297.1277770996094,298.63018798828125,297.233642578125,284.902099609375,1.0,0.564082145690918,0.9516046047210692,0.9516046047210692,1.0,1.0,-2.983332633972168,1.3737519979476929,1.609580636024475,0.7031717896461487,0.9001179933547974,0.9001179933547974,0.0,147.953125,124.0,76211.0078125,0.0,2262.16162109375,1.0,278.2561340332031,283.10516357421875,300.1408386230469,305.1238098144531,293.1499938964844,293.1499938964844,278.54998779296875,38206.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528664112091064,1.0,0.0,0.0,3.7546677589416495,3.7546932697296143,9.406679168932896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.4638671875,0.0,1669.7501220703125,1895.4371337890625,0.0,2962.125244140625,0.9305157661437988,1.0,0.0,3.0,1.0,0.0
18008040,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8652518391609192,0.3961114883422851,0.3582645356655121,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8874076008796692,0.4275320172309875,0.4065392017364502,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8724427819252014,0.4060904681682586,0.2856199145317077,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8505170345306396,0.3757025003433227,0.3580120503902435,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7330902814865112,0.2362537533044815,1.076244831085205,284.899658203125,284.95001220703125,300.2563781738281,297.1277770996094,298.63018798828125,297.233642578125,284.902099609375,1.0,0.564082145690918,0.9516046047210692,0.9516046047210692,1.0,1.0,-2.983332633972168,1.3737519979476929,1.609580636024475,0.7031717896461487,0.9001179933547974,0.9001179933547974,0.0,147.953125,124.0,76211.0078125,0.0,2262.16162109375,1.0,278.2561340332031,283.10516357421875,300.1408386230469,305.1238098144531,293.1499938964844,293.1499938964844,278.54998779296875,38206.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528664112091064,1.0,0.0,0.0,3.7546677589416495,3.7546932697296143,9.406679168932896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.4638671875,0.0,1669.7501220703125,1895.4371337890625,0.0,2962.125244140625,0.9305157661437988,1.0,0.0,3.0,1.0,0.0
18008100,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8744853138923645,0.3968735635280609,0.358458012342453,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8974093198776245,0.4286642372608185,0.4071751832962036,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8817266821861267,0.4066230356693268,0.2856558561325073,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8593909740447998,0.3764219880104065,0.3582866489887237,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7400942444801331,0.2365096360445022,1.0757927894592283,285.0291442871094,284.95001220703125,300.2850646972656,297.1374206542969,298.6440124511719,297.23455810546875,285.03204345703125,1.0,0.5609276294708252,0.9514523148536682,0.9514523148536682,1.0,1.0,-2.984153509140014,1.3741668462753296,1.609986662864685,0.7032680511474609,0.9910162687301636,0.9910162687301636,0.0,142.57244873046875,124.0,75500.1953125,0.0,2236.2353515625,1.0,278.5046081542969,283.2463684082031,300.1109619140625,304.9222412109375,293.1499938964844,293.1499938964844,278.54998779296875,34132.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479785919189453,1.0,0.0,0.0,3.8007826805114746,3.8008079528808594,9.63916477303428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.1630859375,0.0,1692.9273681640625,1895.4371337890625,0.0,2916.34130859375,0.9394216537475586,1.0,0.0,3.0,1.0,0.0
18008160,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8860270380973816,0.3978329002857208,0.3590604662895202,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9098467230796814,0.4299578964710235,0.4081214070320129,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8932359218597412,0.4073349237442016,0.2859490513801574,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8704344630241394,0.3772913515567779,0.3588355779647827,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7488397359848022,0.236884593963623,1.0761985778808594,285.0198669433594,284.95001220703125,300.3136901855469,297.1469421386719,298.65887451171875,297.2373962402344,285.01861572265625,1.0,0.5578073859214783,0.951300323009491,0.951300323009491,1.0,1.0,-2.987512588500977,1.3758107423782349,1.6117019653320312,0.704056978225708,1.0,1.0,0.0,136.71128845214844,112.0,75752.09375,0.0,2212.30859375,1.0,278.5439453125,283.2333068847656,300.13287353515625,305.0081787109375,293.1499938964844,293.1499938964844,278.25,33571.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470393419265747,1.0,0.0,0.0,3.8620994091033936,3.862125158309937,9.95268351289269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.3681640625,0.0,1762.965576171875,1895.4371337890625,0.0,2907.548828125,0.9511550068855286,1.0,0.0,3.0,1.0,0.0
18008220,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.91072416305542,0.3984103798866272,0.3594706654548645,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9387134909629822,0.4316110014915466,0.4094653129577636,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9186816811561584,0.4077045023441314,0.2860748767852783,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8943458199501038,0.3781936466693878,0.3594544529914856,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7680634260177612,0.237104907631874,1.0757486820220947,284.8997802734375,284.95001220703125,300.3707580566406,297.16571044921875,298.68280029296875,297.2327880859375,284.9017639160156,1.0,0.551259458065033,0.9509963393211364,0.9509963393211364,1.0,1.0,-2.9899837970733643,1.37700355052948,1.6129803657531738,0.7046473026275635,0.9061683416366576,0.9061683416366576,0.0,125.52123260498048,100.0,76604.7421875,0.0,2159.584716796875,1.0,278.2567749023437,283.096435546875,300.1783447265625,305.1878662109375,293.1499938964844,293.1499938964844,278.1499938964844,38112.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527495861053467,1.0,0.0,0.0,3.781379222869873,3.781404733657837,9.540996188661666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.12109375,0.0,1700.6837158203125,1895.4371337890625,0.0,2961.030517578125,0.9362698197364808,1.0,0.0,3.0,1.0,0.0
18008280,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.91072416305542,0.3984103798866272,0.3594706654548645,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9387134909629822,0.4316110014915466,0.4094653129577636,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9186816811561584,0.4077045023441314,0.2860748767852783,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8943458199501038,0.3781936466693878,0.3594544529914856,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7680634260177612,0.237104907631874,1.0757486820220947,284.8997802734375,284.95001220703125,300.3707580566406,297.16571044921875,298.68280029296875,297.2327880859375,284.9017639160156,1.0,0.551259458065033,0.9509963393211364,0.9509963393211364,1.0,1.0,-2.9899837970733643,1.37700355052948,1.6129803657531738,0.7046473026275635,0.9061683416366576,0.9061683416366576,0.0,125.52123260498048,100.0,76604.7421875,0.0,2159.584716796875,1.0,278.2567749023437,283.096435546875,300.1783447265625,305.1878662109375,293.1499938964844,293.1499938964844,278.1499938964844,38112.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527495861053467,1.0,0.0,0.0,3.781379222869873,3.781404733657837,9.540996188661666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.12109375,0.0,1700.6837158203125,1895.4371337890625,0.0,2961.030517578125,0.9362698197364808,1.0,0.0,3.0,1.0,0.0
18008340,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9442288279533386,0.3992617130279541,0.359668105840683,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9714537262916564,0.4334414601325989,0.4106334745883941,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.952080011367798,0.4082637727260589,0.2860481739044189,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9258036017417908,0.3792248666286468,0.3598884344100952,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7925664782524109,0.2373812943696975,1.07459557056427,284.9237060546875,284.95001220703125,300.427490234375,297.1840515136719,298.70782470703125,297.2304382324219,284.92559814453125,1.0,0.5443408489227295,0.950692355632782,0.950692355632782,1.0,1.0,-2.9907257556915283,1.3773826360702517,1.6133430004119873,0.7046597003936768,0.8888466954231262,0.8888466954231262,0.0,114.13053894042967,103.0,76563.8984375,0.0,2102.77294921875,1.0,278.1522827148437,283.1109619140625,300.18096923828125,305.17156982421875,293.1499938964844,293.1499938964844,278.45001220703125,38044.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524020910263062,1.0,0.0,0.0,3.6888020038604736,3.688826560974121,9.079542451218004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.486328125,0.0,1592.2305908203125,1895.4371337890625,0.0,2957.774169921875,0.915848195552826,1.0,0.0,3.0,1.0,0.0
18008400,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9442288279533386,0.3992617130279541,0.359668105840683,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9714537262916564,0.4334414601325989,0.4106334745883941,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.952080011367798,0.4082637727260589,0.2860481739044189,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9258036017417908,0.3792248666286468,0.3598884344100952,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7925664782524109,0.2373812943696975,1.07459557056427,284.9237060546875,284.95001220703125,300.427490234375,297.1840515136719,298.70782470703125,297.2304382324219,284.92559814453125,1.0,0.5443408489227295,0.950692355632782,0.950692355632782,1.0,1.0,-2.9907257556915283,1.3773826360702517,1.6133430004119873,0.7046597003936768,0.8888466954231262,0.8888466954231262,0.0,114.13053894042967,103.0,76563.8984375,0.0,2102.77294921875,1.0,278.1522827148437,283.1109619140625,300.18096923828125,305.17156982421875,293.1499938964844,293.1499938964844,278.45001220703125,38044.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524020910263062,1.0,0.0,0.0,3.6888020038604736,3.688826560974121,9.079542451218004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.486328125,0.0,1592.2305908203125,1895.4371337890625,0.0,2957.774169921875,0.915848195552826,1.0,0.0,3.0,1.0,0.0
18008460,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9664353728294371,0.4011553525924682,0.3609295785427093,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9905909895896912,0.436078131198883,0.4126928448677063,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.973124861717224,0.409710556268692,0.2867330014705658,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.949149250984192,0.3809755444526672,0.3611320257186889,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8098185062408447,0.2381575554609298,1.0763428211212158,285.0282287597656,284.95001220703125,300.48388671875,297.20196533203125,298.7374267578125,297.2364807128906,285.02618408203125,1.0,0.5420894622802734,0.9503870606422424,0.9503870606422424,1.0,1.0,-2.9991261959075928,1.3815041780471802,1.6176220178604126,0.7066062092781067,1.0,1.0,0.0,108.01050567626952,121.0,76323.203125,0.0,2085.990478515625,1.0,278.4434509277344,283.2218017578125,300.18701171875,305.0963134765625,293.1499938964844,293.1499938964844,278.1499938964844,32981.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466618657112122,1.0,0.0,0.0,3.81989312171936,3.819918155670166,9.736338597576832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.0947265625,0.0,1706.8880615234375,1895.4371337890625,0.0,2904.015625,0.9412094354629515,1.0,0.0,3.0,1.0,0.0
18008520,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9664353728294371,0.4011553525924682,0.3609295785427093,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9905909895896912,0.436078131198883,0.4126928448677063,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.973124861717224,0.409710556268692,0.2867330014705658,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.949149250984192,0.3809755444526672,0.3611320257186889,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8098185062408447,0.2381575554609298,1.0763428211212158,285.0282287597656,284.95001220703125,300.48388671875,297.20196533203125,298.7374267578125,297.2364807128906,285.02618408203125,1.0,0.5420894622802734,0.9503870606422424,0.9503870606422424,1.0,1.0,-2.9991261959075928,1.3815041780471802,1.6176220178604126,0.7066062092781067,1.0,1.0,0.0,108.01050567626952,121.0,76323.203125,0.0,2085.990478515625,1.0,278.4434509277344,283.2218017578125,300.18701171875,305.0963134765625,293.1499938964844,293.1499938964844,278.1499938964844,32981.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466618657112122,1.0,0.0,0.0,3.81989312171936,3.819918155670166,9.736338597576832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.0947265625,0.0,1706.8880615234375,1895.4371337890625,0.0,2904.015625,0.9412094354629515,1.0,0.0,3.0,1.0,0.0
18008580,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.953257977962494,0.4015783965587616,0.3618366718292236,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9803391098976136,0.437707245349884,0.4146695137023926,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9602956771850586,0.4100254774093628,0.2873074412345886,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9353976845741272,0.3818251192569732,0.3623550832271576,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7990249395370483,0.2383524626493454,1.0788671970367432,284.908447265625,284.95001220703125,300.5399169921875,297.2193908691406,298.7608642578125,297.2314758300781,284.9106750488281,1.0,0.5465745329856873,0.9500818252563475,0.9500818252563475,1.0,1.0,-3.0077929496765137,1.3857232332229614,1.6220695972442627,0.7087620496749878,0.9041416645050048,0.9041416645050048,0.0,112.63580322265624,139.0,77314.0546875,0.0,2124.6826171875,1.0,278.1562194824219,283.0840148925781,300.2342834472656,305.2901611328125,293.1499938964844,293.1499938964844,278.1499938964844,37744.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528363108634949,1.0,0.0,0.0,3.748526334762573,3.748551607131958,9.37593085836852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.5869140625,0.0,1658.977294921875,1895.4371337890625,0.0,2961.84326171875,0.9288161993026732,1.0,0.0,3.0,1.0,0.0
18008640,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.953257977962494,0.4015783965587616,0.3618366718292236,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9803391098976136,0.437707245349884,0.4146695137023926,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9602956771850586,0.4100254774093628,0.2873074412345886,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9353976845741272,0.3818251192569732,0.3623550832271576,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7990249395370483,0.2383524626493454,1.0788671970367432,284.908447265625,284.95001220703125,300.5399169921875,297.2193908691406,298.7608642578125,297.2314758300781,284.9106750488281,1.0,0.5465745329856873,0.9500818252563475,0.9500818252563475,1.0,1.0,-3.0077929496765137,1.3857232332229614,1.6220695972442627,0.7087620496749878,0.9041416645050048,0.9041416645050048,0.0,112.63580322265624,139.0,77314.0546875,0.0,2124.6826171875,1.0,278.1562194824219,283.0840148925781,300.2342834472656,305.2901611328125,293.1499938964844,293.1499938964844,278.1499938964844,37744.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528363108634949,1.0,0.0,0.0,3.748526334762573,3.748551607131958,9.37593085836852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.5869140625,0.0,1658.977294921875,1895.4371337890625,0.0,2961.84326171875,0.9288161993026732,1.0,0.0,3.0,1.0,0.0
18008700,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9386053085327148,0.4018908739089966,0.3622041046619415,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9680864214897156,0.4385800361633301,0.4156121015548706,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9459360241889954,0.4102436900138855,0.2875448763370514,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9206637144088744,0.382281631231308,0.3629193007946014,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7877708077430725,0.2384339123964309,1.0800031423568726,284.92822265625,284.95001220703125,300.5677795410156,297.2279357910156,298.77294921875,297.2297058105469,284.9298095703125,1.0,0.5501940250396729,0.949929177761078,0.949929177761078,1.0,1.0,-3.011693954467773,1.3876349925994873,1.624058961868286,0.709669828414917,0.9072133898735046,0.9072133898735046,0.0,117.51052856445312,139.0,77342.5859375,0.0,2156.51953125,1.0,278.1510314941406,283.0996398925781,300.2304382324219,305.2672424316406,293.1499938964844,293.1499938964844,278.1499938964844,37097.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523337841033936,1.0,0.0,0.0,3.733850717544556,3.733875751495361,9.302661396759504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.900390625,0.0,1636.8746337890625,1895.4371337890625,0.0,2957.134033203125,0.9249550700187684,1.0,0.0,3.0,1.0,0.0
18008760,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9225037693977356,0.4022932648658752,0.3627329170703888,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9536131620407104,0.4395192861557007,0.416683554649353,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9297927618026732,0.4105362594127655,0.2878851890563965,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9055505394935608,0.3827923238277435,0.3635947704315185,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.775853157043457,0.2385399043560028,1.0814712047576904,284.9444885253906,284.95001220703125,300.5955505371094,297.236328125,298.7854309082031,297.2287292480469,284.9455871582031,1.0,0.5544707179069519,0.9497668743133544,0.9497668743133544,1.0,1.0,-3.016601800918579,1.390033721923828,1.626568078994751,0.7108495235443115,0.9139730930328368,0.9139730930328368,0.0,123.30626678466795,157.0,77427.5703125,0.0,2194.952392578125,1.0,278.1501770019531,283.1119384765625,300.2344970703125,305.2672119140625,293.1499938964844,293.1499938964844,278.1499938964844,36500.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518738746643066,1.0,0.0,0.0,3.7287747859954834,3.72879958152771,9.277385402128856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.4921875,0.0,1626.4111328125,1895.4371337890625,0.0,2952.824951171875,0.9234378933906556,1.0,0.0,3.0,1.0,0.0
18008820,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8925042152404785,0.4031001031398773,0.3639546036720276,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9216884970664978,0.4414172172546386,0.4189868867397308,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8985475301742554,0.4111437797546386,0.2886914908885956,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8778107166290283,0.3838218748569488,0.3650871813297272,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.752631425857544,0.2387360483407974,1.084869623184204,284.95928955078125,284.95001220703125,300.6507568359375,297.2527160644531,298.8104553222656,297.2271423339844,284.9596252441406,1.0,0.5643600821495056,0.9494422078132628,0.9494422078132628,1.0,1.0,-3.027686834335327,1.395443558692932,1.6322433948516846,0.7135611176490784,0.9261128902435304,0.9261128902435304,0.0,137.0408935546875,175.0,77732.453125,0.0,2285.53466796875,1.0,278.1499938964844,283.1186218261719,300.2516784667969,305.29913330078125,293.1499938964844,293.1499938964844,278.1499938964844,35731.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516167402267456,1.0,0.0,0.0,3.7391953468322754,3.739220380783081,9.329311865258204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.63671875,0.0,1632.6290283203125,1895.4371337890625,0.0,2950.416015625,0.9251609444618224,1.0,0.0,3.0,1.0,0.0
18008880,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8925042152404785,0.4031001031398773,0.3639546036720276,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9216884970664978,0.4414172172546386,0.4189868867397308,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8985475301742554,0.4111437797546386,0.2886914908885956,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8778107166290283,0.3838218748569488,0.3650871813297272,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.752631425857544,0.2387360483407974,1.084869623184204,284.95928955078125,284.95001220703125,300.6507568359375,297.2527160644531,298.8104553222656,297.2271423339844,284.9596252441406,1.0,0.5643600821495056,0.9494422078132628,0.9494422078132628,1.0,1.0,-3.027686834335327,1.395443558692932,1.6322433948516846,0.7135611176490784,0.9261128902435304,0.9261128902435304,0.0,137.0408935546875,175.0,77732.453125,0.0,2285.53466796875,1.0,278.1499938964844,283.1186218261719,300.2516784667969,305.29913330078125,293.1499938964844,293.1499938964844,278.1499938964844,35731.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516167402267456,1.0,0.0,0.0,3.7391953468322754,3.739220380783081,9.329311865258204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.63671875,0.0,1632.6290283203125,1895.4371337890625,0.0,2950.416015625,0.9251609444618224,1.0,0.0,3.0,1.0,0.0
18008940,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8664036989212036,0.4037637710571289,0.3651574254035949,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8937129974365234,0.4432317912578583,0.4213183522224426,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8719956278800964,0.4116584658622741,0.2895144522190094,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8528975248336792,0.3847635686397552,0.3666011393070221,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7322120070457458,0.2388469725847244,1.0883421897888184,284.9622802734375,284.95001220703125,300.7054748535156,297.2685241699219,298.8348999023437,297.224853515625,284.9623413085937,1.0,0.5753031373023987,0.9491175413131714,0.9491175413131714,1.0,1.0,-3.0389208793640137,1.4009226560592651,1.6379982233047483,0.7163205146789551,0.9356725215911864,0.9356725215911864,0.0,152.8121795654297,193.0,78104.5390625,0.0,2387.596923828125,1.0,278.1499938964844,283.1140441894531,300.27001953125,305.3422546386719,293.1499938964844,293.1499938964844,278.1499938964844,35434.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519648909568787,1.0,0.0,0.0,3.760884761810303,3.760909557342529,9.437855510441296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.3935546875,0.0,1655.70654296875,1895.4371337890625,0.0,2953.677490234375,0.929789423942566,1.0,0.0,3.0,1.0,0.0
18009000,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8664036989212036,0.4037637710571289,0.3651574254035949,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8937129974365234,0.4432317912578583,0.4213183522224426,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8719956278800964,0.4116584658622741,0.2895144522190094,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8528975248336792,0.3847635686397552,0.3666011393070221,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7322120070457458,0.2388469725847244,1.0883421897888184,284.9622802734375,284.95001220703125,300.7054748535156,297.2685241699219,298.8348999023437,297.224853515625,284.9623413085937,1.0,0.5753031373023987,0.9491175413131714,0.9491175413131714,1.0,1.0,-3.0389208793640137,1.4009226560592651,1.6379982233047483,0.7163205146789551,0.9356725215911864,0.9356725215911864,0.0,152.8121795654297,193.0,78104.5390625,0.0,2387.596923828125,1.0,278.1499938964844,283.1140441894531,300.27001953125,305.3422546386719,293.1499938964844,293.1499938964844,278.1499938964844,35434.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519648909568787,1.0,0.0,0.0,3.760884761810303,3.760909557342529,9.437855510441296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.3935546875,0.0,1655.70654296875,1895.4371337890625,0.0,2953.677490234375,0.929789423942566,1.0,0.0,3.0,1.0,0.0
18009060,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8441900014877319,0.4042653441429138,0.3662566542625427,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8704902529716492,0.4449421763420105,0.4235990941524505,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8492964506149292,0.4120568633079529,0.2902912199497223,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8318784832954407,0.3855941295623779,0.3680586516857147,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7141156196594238,0.2388513386249542,1.091572403907776,284.9614562988281,284.95001220703125,300.7597351074219,297.2837829589844,298.8586730957031,297.2217712402344,284.9614562988281,1.0,0.5867248773574829,0.9487777352333068,0.9487777352333068,1.0,1.0,-3.049555778503418,1.406108856201172,1.6434470415115356,0.7189208269119263,0.9429619312286376,0.9429619312286376,0.0,169.85096740722656,181.0,78475.90625,0.0,2495.866943359375,1.0,278.1499938964844,283.10626220703125,300.2862854003906,305.38397216796875,293.1499938964844,293.1499938964844,278.1499938964844,35373.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525342345237732,1.0,0.0,0.0,3.7847516536712646,3.7847766876220703,9.558021929478857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.6435546875,0.0,1683.458740234375,1895.4371337890625,0.0,2959.012451171875,0.9350931644439696,1.0,0.0,3.0,1.0,0.0
18009120,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8441900014877319,0.4042653441429138,0.3662566542625427,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8704902529716492,0.4449421763420105,0.4235990941524505,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8492964506149292,0.4120568633079529,0.2902912199497223,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8318784832954407,0.3855941295623779,0.3680586516857147,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7141156196594238,0.2388513386249542,1.091572403907776,284.9614562988281,284.95001220703125,300.7597351074219,297.2837829589844,298.8586730957031,297.2217712402344,284.9614562988281,1.0,0.5867248773574829,0.9487777352333068,0.9487777352333068,1.0,1.0,-3.049555778503418,1.406108856201172,1.6434470415115356,0.7189208269119263,0.9429619312286376,0.9429619312286376,0.0,169.85096740722656,181.0,78475.90625,0.0,2495.866943359375,1.0,278.1499938964844,283.10626220703125,300.2862854003906,305.38397216796875,293.1499938964844,293.1499938964844,278.1499938964844,35373.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525342345237732,1.0,0.0,0.0,3.7847516536712646,3.7847766876220703,9.558021929478857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.6435546875,0.0,1683.458740234375,1895.4371337890625,0.0,2959.012451171875,0.9350931644439696,1.0,0.0,3.0,1.0,0.0
18009180,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8396766185760498,0.4047290682792663,0.3668294250965118,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.866305410861969,0.4466281235218048,0.425346702337265,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8446365594863892,0.4124299585819244,0.2906717360019684,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8277475237846375,0.3863937854766845,0.3689770102500915,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.709834635257721,0.238827034831047,1.0922514200210571,284.9568786621094,284.95001220703125,300.8134460449219,297.29840087890625,298.882080078125,297.21875,284.95672607421875,1.0,0.5891938209533691,0.9484379291534424,0.9484379291534424,1.0,1.0,-3.0547261238098145,1.4086236953735352,1.6461024284362793,0.7201517820358276,0.94596266746521,0.94596266746521,0.0,174.1639862060547,169.0,78727.59375,0.0,2528.07861328125,1.0,278.1499938964844,283.0966491699219,300.3008117675781,305.41851806640625,293.1499938964844,293.1499938964844,278.1499938964844,35496.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530488610267639,1.0,0.0,0.0,3.8043017387390137,3.8043272495269775,9.657021564635215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.6796875,0.0,1707.7808837890625,1895.4371337890625,0.0,2963.8349609375,0.9395340085029602,1.0,0.0,3.0,1.0,0.0
18009240,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8396766185760498,0.4047290682792663,0.3668294250965118,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.866305410861969,0.4466281235218048,0.425346702337265,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8446365594863892,0.4124299585819244,0.2906717360019684,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8277475237846375,0.3863937854766845,0.3689770102500915,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.709834635257721,0.238827034831047,1.0922514200210571,284.9568786621094,284.95001220703125,300.8134460449219,297.29840087890625,298.882080078125,297.21875,284.95672607421875,1.0,0.5891938209533691,0.9484379291534424,0.9484379291534424,1.0,1.0,-3.0547261238098145,1.4086236953735352,1.6461024284362793,0.7201517820358276,0.94596266746521,0.94596266746521,0.0,174.1639862060547,169.0,78727.59375,0.0,2528.07861328125,1.0,278.1499938964844,283.0966491699219,300.3008117675781,305.41851806640625,293.1499938964844,293.1499938964844,278.1499938964844,35496.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530488610267639,1.0,0.0,0.0,3.8043017387390137,3.8043272495269775,9.657021564635215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.6796875,0.0,1707.7808837890625,1895.4371337890625,0.0,2963.8349609375,0.9395340085029602,1.0,0.0,3.0,1.0,0.0
18009300,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8409996628761292,0.4049805998802185,0.3670089840888977,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8681299686431885,0.4474912583827972,0.4261095821857452,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8459508419036865,0.4126377403736114,0.2907806932926178,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8291471004486084,0.3868098556995392,0.3693219423294067,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7108858227729797,0.2388329356908798,1.0920567512512207,284.9551086425781,284.95001220703125,300.840087890625,297.3054504394531,298.89385986328125,297.2176208496094,284.9549865722656,1.0,0.5887014269828796,0.9482679963111876,0.9482679963111876,1.0,1.0,-3.0561716556549072,1.4093332290649414,1.6468384265899658,0.7204409241676331,0.9466261267662048,0.9466261267662048,0.0,173.2020263671875,169.0,78814.4921875,0.0,2525.80126953125,1.0,278.1499938964844,283.0930480957031,300.3073425292969,305.43170166015625,293.1499938964844,293.1499938964844,278.1499938964844,35578.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531950116157532,1.0,0.0,0.0,3.811202764511109,3.811228275299072,9.692088269730448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.8408203125,0.0,1716.7293701171875,1895.4371337890625,0.0,2965.20458984375,0.9411426186561584,1.0,0.0,3.0,1.0,0.0
18009360,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8437801003456116,0.4052503705024719,0.3671581745147705,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.871555745601654,0.4483740627765655,0.4268413484096527,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8487491011619568,0.4128652215003967,0.2908668518066406,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8319513201713562,0.3872425556182861,0.3696330785751343,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7132042646408081,0.2388561367988586,1.0917056798934937,284.95391845703125,284.95001220703125,300.8666076660156,297.3123779296875,298.9057006835937,297.2167358398437,284.9538269042969,1.0,0.5874824523925781,0.9480990171432496,0.9480990171432496,1.0,1.0,-3.057286739349365,1.4098830223083496,1.6474038362503052,0.7206398844718933,0.9472148418426514,0.9472148418426514,0.0,171.01690673828125,157.0,78888.375,0.0,2516.516357421875,1.0,278.1499938964844,283.0901184082031,300.3136901855469,305.44354248046875,293.1499938964844,293.1499938964844,278.1499938964844,35647.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532828688621521,1.0,0.0,0.0,3.816958904266357,3.816984415054321,9.721386504679683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.748046875,0.0,1724.2115478515625,1895.4371337890625,0.0,2966.02783203125,0.9424855709075928,1.0,0.0,3.0,1.0,0.0
18009420,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.852744996547699,0.4058394432067871,0.3674105405807495,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8821302652359009,0.4501985907554626,0.4282633364200592,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8578156232833862,0.4133764803409576,0.2910074293613434,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8408028483390808,0.3881573677062988,0.3702052533626556,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.720458984375,0.238952949643135,1.0907726287841797,284.9527587890625,284.95001220703125,300.919189453125,297.3256530761719,298.9295349121094,297.21563720703125,284.9527282714844,1.0,0.5836085081100464,0.9477609992027284,0.9477609992027284,1.0,1.0,-3.059035062789917,1.410749077796936,1.6482858657836914,0.7209064960479736,0.948527216911316,0.948527216911316,0.0,164.2096405029297,145.0,79013.9609375,0.0,2484.299560546875,1.0,278.1499938964844,283.0857238769531,300.3261108398437,305.46502685546875,293.1499938964844,293.1499938964844,278.1499938964844,35739.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85334712266922,1.0,0.0,0.0,3.826362609863281,3.826388359069824,9.769347570909304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.8076171875,0.0,1736.334716796875,1895.4371337890625,0.0,2966.630126953125,0.9446696043014526,1.0,0.0,3.0,1.0,0.0
18009480,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.852744996547699,0.4058394432067871,0.3674105405807495,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8821302652359009,0.4501985907554626,0.4282633364200592,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8578156232833862,0.4133764803409576,0.2910074293613434,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8408028483390808,0.3881573677062988,0.3702052533626556,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.720458984375,0.238952949643135,1.0907726287841797,284.9527587890625,284.95001220703125,300.919189453125,297.3256530761719,298.9295349121094,297.21563720703125,284.9527282714844,1.0,0.5836085081100464,0.9477609992027284,0.9477609992027284,1.0,1.0,-3.059035062789917,1.410749077796936,1.6482858657836914,0.7209064960479736,0.948527216911316,0.948527216911316,0.0,164.2096405029297,145.0,79013.9609375,0.0,2484.299560546875,1.0,278.1499938964844,283.0857238769531,300.3261108398437,305.46502685546875,293.1499938964844,293.1499938964844,278.1499938964844,35739.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85334712266922,1.0,0.0,0.0,3.826362609863281,3.826388359069824,9.769347570909304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.8076171875,0.0,1736.334716796875,1895.4371337890625,0.0,2966.630126953125,0.9446696043014526,1.0,0.0,3.0,1.0,0.0
18009540,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.866052508354187,0.4064885079860687,0.3676344156265259,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8973007202148438,0.4521054923534393,0.4296739101409912,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8712931871414185,0.413962185382843,0.2911349534988403,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8538069128990173,0.3891389966011047,0.3707519769668579,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7306995391845703,0.2391163408756256,1.0897209644317627,284.9526672363281,284.95001220703125,300.9711608886719,297.3382568359375,298.9535522460937,297.2154235839844,284.9526672363281,1.0,0.5783926844596863,0.947422981262207,0.947422981262207,1.0,1.0,-3.060546398162842,1.4115002155303955,1.6490461826324463,0.7211101055145264,0.9502421021461488,0.9502421021461488,0.0,155.1144256591797,133.0,79124.859375,0.0,2439.65673828125,1.0,278.1499938964844,283.0823974609375,300.3382263183594,305.48492431640625,293.1499938964844,293.1499938964844,278.1499938964844,35780.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533216118812561,1.0,0.0,0.0,3.8342669010162354,3.8342926502227774,9.809749599298812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.4462890625,0.0,1746.276611328125,1895.4371337890625,0.0,2966.39111328125,0.9464808702468872,1.0,0.0,3.0,1.0,0.0
18009600,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.866052508354187,0.4064885079860687,0.3676344156265259,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8973007202148438,0.4521054923534393,0.4296739101409912,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8712931871414185,0.413962185382843,0.2911349534988403,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8538069128990173,0.3891389966011047,0.3707519769668579,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7306995391845703,0.2391163408756256,1.0897209644317627,284.9526672363281,284.95001220703125,300.9711608886719,297.3382568359375,298.9535522460937,297.2154235839844,284.9526672363281,1.0,0.5783926844596863,0.947422981262207,0.947422981262207,1.0,1.0,-3.060546398162842,1.4115002155303955,1.6490461826324463,0.7211101055145264,0.9502421021461488,0.9502421021461488,0.0,155.1144256591797,133.0,79124.859375,0.0,2439.65673828125,1.0,278.1499938964844,283.0823974609375,300.3382263183594,305.48492431640625,293.1499938964844,293.1499938964844,278.1499938964844,35780.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533216118812561,1.0,0.0,0.0,3.8342669010162354,3.8342926502227774,9.809749599298812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.4462890625,0.0,1746.276611328125,1895.4371337890625,0.0,2966.39111328125,0.9464808702468872,1.0,0.0,3.0,1.0,0.0
18009660,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8836091160774231,0.4071806371212005,0.3678525984287262,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9176440834999084,0.4540856778621673,0.4311052858829498,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8890323042869568,0.4146091639995575,0.2912702262401581,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8710107207298279,0.3901765942573547,0.3713036775588989,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7439512610435486,0.2393322587013244,1.0886818170547483,284.9529113769531,284.95001220703125,301.0224609375,297.3501281738281,298.9775695800781,297.2158203125,284.95294189453125,1.0,0.5724273920059204,0.9471006393432616,0.9471006393432616,1.0,1.0,-3.062105894088745,1.412274718284607,1.6498312950134275,0.7213313579559326,0.9523163437843324,0.9523163437843324,0.0,144.7478485107422,121.0,79232.65625,0.0,2388.417236328125,1.0,278.1499938964844,283.07940673828125,300.3499450683594,305.50408935546875,293.1499938964844,293.1499938964844,278.1499938964844,35792.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532742261886597,1.0,0.0,0.0,3.841825246810913,3.841851234436035,9.84846451501653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.5439453125,0.0,1755.6046142578125,1895.4371337890625,0.0,2965.947265625,0.9481930136680604,1.0,0.0,3.0,1.0,0.0
18009720,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8836091160774231,0.4071806371212005,0.3678525984287262,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9176440834999084,0.4540856778621673,0.4311052858829498,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8890323042869568,0.4146091639995575,0.2912702262401581,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8710107207298279,0.3901765942573547,0.3713036775588989,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7439512610435486,0.2393322587013244,1.0886818170547483,284.9529113769531,284.95001220703125,301.0224609375,297.3501281738281,298.9775695800781,297.2158203125,284.95294189453125,1.0,0.5724273920059204,0.9471006393432616,0.9471006393432616,1.0,1.0,-3.062105894088745,1.412274718284607,1.6498312950134275,0.7213313579559326,0.9523163437843324,0.9523163437843324,0.0,144.7478485107422,121.0,79232.65625,0.0,2388.417236328125,1.0,278.1499938964844,283.07940673828125,300.3499450683594,305.50408935546875,293.1499938964844,293.1499938964844,278.1499938964844,35792.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532742261886597,1.0,0.0,0.0,3.841825246810913,3.841851234436035,9.84846451501653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.5439453125,0.0,1755.6046142578125,1895.4371337890625,0.0,2965.947265625,0.9481930136680604,1.0,0.0,3.0,1.0,0.0
18009780,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9057186245918274,0.4079018235206604,0.3680739402770996,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9444870352745056,0.4561276435852051,0.4325699508190155,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9116297960281372,0.4153042435646057,0.291420966386795,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8928665518760681,0.3912579417228699,0.3718721568584442,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.761014461517334,0.239584818482399,1.0876950025558472,284.9532165527344,284.95001220703125,301.0730895996094,297.3612365722656,299.0015563964844,297.2166442871094,284.9532165527344,1.0,0.5660620927810669,0.9467783570289612,0.9467783570289612,1.0,1.0,-3.063810348510742,1.4131181240081787,1.650692343711853,0.7215971350669861,0.9546078443527222,0.9546078443527222,0.0,133.71939086914062,109.0,79341.234375,0.0,2333.931640625,1.0,278.1499938964844,283.07635498046875,300.3610534667969,305.5227355957031,293.1499938964844,293.1499938964844,278.1499938964844,35792.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532416820526123,1.0,0.0,0.0,3.849475383758545,3.849501371383667,9.887723990686936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.6591796875,0.0,1764.9893798828125,1895.4371337890625,0.0,2965.641845703125,0.9499170780181884,1.0,0.0,3.0,1.0,0.0
