time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009840,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9057186245918274,0.4079018235206604,0.3680739402770996,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9444870352745056,0.4561276435852051,0.4325699508190155,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9116297960281372,0.4153042435646057,0.291420966386795,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8928665518760681,0.3912579417228699,0.3718721568584442,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.761014461517334,0.239584818482399,1.0876950025558472,284.9532165527344,284.95001220703125,301.0730895996094,297.3612365722656,299.0015563964844,297.2166442871094,284.9532165527344,1.0,0.5660620927810669,0.9467783570289612,0.9467783570289612,1.0,1.0,-3.063810348510742,1.4131181240081787,1.650692343711853,0.7215971350669861,0.9546078443527222,0.9546078443527222,0.0,133.71939086914062,109.0,79341.234375,0.0,2333.931640625,1.0,278.1499938964844,283.07635498046875,300.3610534667969,305.5227355957031,293.1499938964844,293.1499938964844,278.1499938964844,35792.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532416820526123,1.0,0.0,0.0,3.849475383758545,3.849501371383667,9.887723990686936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.6591796875,0.0,1764.9893798828125,1895.4371337890625,0.0,2965.641845703125,0.9499170780181884,1.0,0.0,3.0,1.0,0.0
18009900,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9198244214057922,0.4082710444927215,0.3681870698928833,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9593108892440796,0.457169771194458,0.4333164393901825,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9261978268623352,0.4156674742698669,0.2915031015872955,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.90582937002182,0.3918128311634063,0.3721641302108764,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7713745832443237,0.2397214770317077,1.0872230529785156,284.9533386230469,284.95001220703125,301.09814453125,297.36651611328125,299.0134582519531,297.2171936035156,284.9533386230469,1.0,0.5627858638763428,0.9466172456741332,0.9466172456741332,1.0,1.0,-3.064726591110229,1.4135699272155762,1.6511565446853638,0.7217501401901245,0.9558024406433104,0.9558024406433104,0.0,128.05465698242188,109.0,79395.921875,0.0,2305.9951171875,1.0,278.1499938964844,283.07476806640625,300.3663635253906,305.5318298339844,293.1499938964844,293.1499938964844,278.1499938964844,35791.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853234052658081,1.0,0.0,0.0,3.853360652923584,3.853386640548706,9.907694220601115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.2099609375,0.0,1769.757080078125,1895.4371337890625,0.0,2965.570556640625,0.950791597366333,1.0,0.0,3.0,1.0,0.0
18009960,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9362838268280028,0.408646285533905,0.3683026432991028,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9744420051574708,0.4582278728485107,0.4340747594833374,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9426743984222412,0.416042298078537,0.2915910184383392,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.92167329788208,0.3923779129981994,0.3724626898765564,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7832301259040833,0.239864781498909,1.086767315864563,284.95343017578125,284.95001220703125,301.1230163574219,297.37158203125,299.0253295898437,297.2178039550781,284.95343017578125,1.0,0.5594593286514282,0.9464539289474488,0.9464539289474488,1.0,1.0,-3.065694570541382,1.4140465259552002,1.6516481637954712,0.7219191193580627,0.9570262432098388,0.9570262432098388,0.0,122.30850219726562,97.0,79451.0078125,0.0,2277.709716796875,1.0,278.1499938964844,283.0731811523437,300.3714599609375,305.5407409667969,293.1499938964844,293.1499938964844,278.1499938964844,35789.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532318472862244,1.0,0.0,0.0,3.857295513153076,3.8573215007781982,9.92793957266258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.7685546875,0.0,1774.5908203125,1895.4371337890625,0.0,2965.5498046875,0.951676905155182,1.0,0.0,3.0,1.0,0.0
18010020,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9703961610794068,0.4093888700008392,0.3685602843761444,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9990000128746032,0.4605021476745605,0.4323369562625885,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9758706092834472,0.4167935252189636,0.2917934954166412,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9574742913246156,0.3935089409351349,0.3730945885181427,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8099340796470642,0.240147665143013,1.085998296737671,284.9512939453125,284.95001220703125,301.1722106933594,297.381103515625,299.0489501953125,297.2194519042969,284.9507751464844,1.0,0.5525272488594055,0.9461274147033693,0.9461274147033693,1.0,1.0,-3.0639865398406982,1.4131872653961182,1.6507993936538696,0.7214877009391785,0.9576462507247924,0.9576462507247924,0.0,111.3131103515625,117.0,79499.15625,0.0,2217.14208984375,1.0,278.1499938964844,283.0679931640625,300.3810729980469,305.5566711425781,293.1499938964844,293.1499938964844,278.1499938964844,35833.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532419204711914,1.0,0.0,0.0,3.864247083663941,3.8642733097076416,9.9637554740184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.7568359375,0.0,1783.5294189453125,1895.4371337890625,0.0,2965.644287109375,0.9532417058944702,1.0,0.0,3.0,1.0,0.0
18010080,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9703961610794068,0.4093888700008392,0.3685602843761444,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9990000128746032,0.4605021476745605,0.4323369562625885,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9758706092834472,0.4167935252189636,0.2917934954166412,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9574742913246156,0.3935089409351349,0.3730945885181427,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8099340796470642,0.240147665143013,1.085998296737671,284.9512939453125,284.95001220703125,301.1722106933594,297.381103515625,299.0489501953125,297.2194519042969,284.9507751464844,1.0,0.5525272488594055,0.9461274147033693,0.9461274147033693,1.0,1.0,-3.0639865398406982,1.4131872653961182,1.6507993936538696,0.7214877009391785,0.9576462507247924,0.9576462507247924,0.0,111.3131103515625,117.0,79499.15625,0.0,2217.14208984375,1.0,278.1499938964844,283.0679931640625,300.3810729980469,305.5566711425781,293.1499938964844,293.1499938964844,278.1499938964844,35833.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532419204711914,1.0,0.0,0.0,3.864247083663941,3.8642733097076416,9.9637554740184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.7568359375,0.0,1783.5294189453125,1895.4371337890625,0.0,2965.644287109375,0.9532417058944702,1.0,0.0,3.0,1.0,0.0
18010140,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9681299328804016,0.4101073443889618,0.3692286014556885,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.4633431136608124,0.436115950345993,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9737064838409424,0.4175503551959991,0.292334645986557,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9554157853126526,0.3946481049060821,0.3741872608661651,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8078702688217163,0.2404275089502334,1.0873830318450928,284.95819091796875,284.95001220703125,301.2206115722656,297.3897705078125,299.0739440917969,297.2235412597656,284.95904541015625,1.0,0.5553247928619385,0.9458008408546448,0.9458008408546448,1.0,1.0,-3.072789669036865,1.4175585508346558,1.65523099899292,0.7232555747032166,0.9636037945747375,0.9636037945747375,0.0,112.53787994384766,137.0,79691.7734375,0.0,2239.533447265625,1.0,278.1499938964844,283.0712280273437,300.3895263671875,305.57049560546875,293.1499938964844,293.1499938964844,278.1499938964844,35733.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531398773193359,1.0,0.0,0.0,3.869894504547119,3.86992073059082,9.992900231736712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.5439453125,0.0,1789.7379150390625,1895.4371337890625,0.0,2964.68798828125,0.9545681476593018,1.0,0.0,3.0,1.0,0.0
18010200,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9681299328804016,0.4101073443889618,0.3692286014556885,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.4633431136608124,0.436115950345993,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9737064838409424,0.4175503551959991,0.292334645986557,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9554157853126526,0.3946481049060821,0.3741872608661651,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8078702688217163,0.2404275089502334,1.0873830318450928,284.95819091796875,284.95001220703125,301.2206115722656,297.3897705078125,299.0739440917969,297.2235412597656,284.95904541015625,1.0,0.5553247928619385,0.9458008408546448,0.9458008408546448,1.0,1.0,-3.072789669036865,1.4175585508346558,1.65523099899292,0.7232555747032166,0.9636037945747375,0.9636037945747375,0.0,112.53787994384766,137.0,79691.7734375,0.0,2239.533447265625,1.0,278.1499938964844,283.0712280273437,300.3895263671875,305.57049560546875,293.1499938964844,293.1499938964844,278.1499938964844,35733.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531398773193359,1.0,0.0,0.0,3.869894504547119,3.86992073059082,9.992900231736712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.5439453125,0.0,1789.7379150390625,1895.4371337890625,0.0,2964.68798828125,0.9545681476593018,1.0,0.0,3.0,1.0,0.0
18010260,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9405430555343628,0.4107855260372162,0.370207667350769,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9807652831077576,0.4649671018123626,0.4404565989971161,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9469228386878968,0.4182960093021393,0.2931358814239502,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9271105527877808,0.3957709372043609,0.3756265640258789,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7858685851097107,0.2406427711248397,1.090219497680664,284.96270751953125,284.95001220703125,301.2682189941406,297.3975830078125,299.095458984375,297.22186279296875,284.9625549316406,1.0,0.5631365776062012,0.9454737305641174,0.9454737305641174,1.0,1.0,-3.085772752761841,1.4238392114639282,1.6619335412979126,0.7266644835472107,0.975408136844635,0.975408136844635,0.0,122.28323364257812,157.0,80086.6796875,0.0,2314.02685546875,1.0,278.1499938964844,283.06646728515625,300.4003295898437,305.60894775390625,293.1499938964844,293.1499938964844,278.1499938964844,35421.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537412881851196,1.0,0.0,0.0,3.893794059753418,3.893820285797119,1.0116707471752306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.9951171875,0.0,1817.07666015625,1895.4371337890625,0.0,2970.324462890625,0.9596774578094482,1.0,0.0,3.0,1.0,0.0
18010320,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9405430555343628,0.4107855260372162,0.370207667350769,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9807652831077576,0.4649671018123626,0.4404565989971161,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9469228386878968,0.4182960093021393,0.2931358814239502,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9271105527877808,0.3957709372043609,0.3756265640258789,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7858685851097107,0.2406427711248397,1.090219497680664,284.96270751953125,284.95001220703125,301.2682189941406,297.3975830078125,299.095458984375,297.22186279296875,284.9625549316406,1.0,0.5631365776062012,0.9454737305641174,0.9454737305641174,1.0,1.0,-3.085772752761841,1.4238392114639282,1.6619335412979126,0.7266644835472107,0.975408136844635,0.975408136844635,0.0,122.28323364257812,157.0,80086.6796875,0.0,2314.02685546875,1.0,278.1499938964844,283.06646728515625,300.4003295898437,305.60894775390625,293.1499938964844,293.1499938964844,278.1499938964844,35421.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537412881851196,1.0,0.0,0.0,3.893794059753418,3.893820285797119,1.0116707471752306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.9951171875,0.0,1817.07666015625,1895.4371337890625,0.0,2970.324462890625,0.9596774578094482,1.0,0.0,3.0,1.0,0.0
18010380,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9043272137641908,0.4112846851348877,0.3712139725685119,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9482023119926452,0.4669138491153717,0.4427821934223175,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9102514386177064,0.4189092218875885,0.2939907610416412,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8932449817657471,0.3967694938182831,0.3771454691886902,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7590861916542053,0.2407066971063614,1.0932948589324951,284.96173095703125,284.95001220703125,301.31500244140625,297.4045104980469,299.11688232421875,297.2207946777344,284.9617919921875,1.0,0.573305606842041,0.94514662027359,0.94514662027359,1.0,1.0,-3.096012115478516,1.4288185834884644,1.6671935319900513,0.7292057275772095,0.9826700091362,0.9826700091362,0.0,136.85733032226562,177.0,80400.1015625,0.0,2410.1142578125,1.0,278.1499938964844,283.0592346191406,300.40789794921875,305.63800048828125,293.1499938964844,293.1499938964844,278.1499938964844,35428.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854446291923523,1.0,0.0,0.0,3.9146382808685294,3.9146649837493896,1.0225312507827766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13075.970703125,0.0,1843.4197998046875,1895.4371337890625,0.0,2976.93212890625,0.9643879532814026,1.0,0.0,3.0,1.0,0.0
18010440,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9043272137641908,0.4112846851348877,0.3712139725685119,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9482023119926452,0.4669138491153717,0.4427821934223175,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9102514386177064,0.4189092218875885,0.2939907610416412,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8932449817657471,0.3967694938182831,0.3771454691886902,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7590861916542053,0.2407066971063614,1.0932948589324951,284.96173095703125,284.95001220703125,301.31500244140625,297.4045104980469,299.11688232421875,297.2207946777344,284.9617919921875,1.0,0.573305606842041,0.94514662027359,0.94514662027359,1.0,1.0,-3.096012115478516,1.4288185834884644,1.6671935319900513,0.7292057275772095,0.9826700091362,0.9826700091362,0.0,136.85733032226562,177.0,80400.1015625,0.0,2410.1142578125,1.0,278.1499938964844,283.0592346191406,300.40789794921875,305.63800048828125,293.1499938964844,293.1499938964844,278.1499938964844,35428.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854446291923523,1.0,0.0,0.0,3.9146382808685294,3.9146649837493896,1.0225312507827766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13075.970703125,0.0,1843.4197998046875,1895.4371337890625,0.0,2976.93212890625,0.9643879532814026,1.0,0.0,3.0,1.0,0.0
18010500,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8887276649475098,0.4114969372749328,0.3717171251773834,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.930550217628479,0.4679021537303924,0.4440264403820038,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8942990899085999,0.4191897511482239,0.2944271564483642,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8781300187110901,0.3972411751747131,0.3779166042804718,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7467936873435974,0.2406961023807525,1.0948247909545898,284.9616394042969,284.95001220703125,301.33807373046875,297.4076538085937,299.12744140625,297.22021484375,284.961669921875,1.0,0.5789762735366821,0.9449830651283264,0.9449830651283264,1.0,1.0,-3.101405620574951,1.4314377307891846,1.6699678897857666,0.7305622696876526,0.9864744544029236,0.9864744544029236,0.0,145.20924377441406,177.0,80561.59375,0.0,2464.424072265625,1.0,278.1499938964844,283.05572509765625,300.4111328125,305.652099609375,293.1499938964844,293.1499938964844,278.1499938964844,35425.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548080921173096,1.0,0.0,0.0,3.925299882888794,3.925326585769653,1.0281084996677237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13105.98046875,0.0,1856.9383544921875,1895.4371337890625,0.0,2980.323486328125,0.9667916297912598,1.0,0.0,3.0,1.0,0.0
18010560,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.874241054058075,0.4116910696029663,0.3722196221351623,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9138749241828918,0.4688925147056579,0.4452927708625793,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8796993494033813,0.4194586277008056,0.2948676943778991,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8642040491104126,0.3976993858814239,0.3786919116973877,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7356047630310059,0.2406624108552932,1.0963308811187744,284.9615173339844,284.95001220703125,301.36090087890625,297.4105224609375,299.1378479003906,297.2195739746094,284.9615478515625,1.0,0.5848656296730042,0.9448018670082092,0.9448018670082092,1.0,1.0,-3.106807470321656,1.434058666229248,1.6727486848831177,0.7319238185882568,0.990240514278412,0.990240514278412,0.0,154.0215301513672,197.0,80721.21875,0.0,2521.375,1.0,278.1499938964844,283.05224609375,300.4140930175781,305.66583251953125,293.1499938964844,293.1499938964844,278.1499938964844,35426.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551763296127319,1.0,0.0,0.0,3.93586540222168,3.935892105102539,1.033650505632977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13135.587890625,0.0,1870.4422607421875,1895.4371337890625,0.0,2983.775146484375,0.9691773056983948,1.0,0.0,3.0,1.0,0.0
18010620,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8491880893707275,0.4120378196239471,0.3732188045978546,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8870037198066711,0.4708762466907501,0.4478659927845001,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.854336142539978,0.4199728667736053,0.2957568764686584,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8403084874153137,0.3985868394374847,0.3802484571933746,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7156684398651123,0.2405394166707992,1.099250316619873,284.9613647460937,284.95001220703125,301.4059143066406,297.41558837890625,299.1583557128906,297.21832275390625,284.96142578125,1.0,0.5970083475112915,0.9444395303726196,0.9444395303726196,1.0,1.0,-3.1175544261932373,1.43927001953125,1.6782844066619873,0.7346417903900146,0.9977296590805054,0.9977296590805054,0.0,172.5648193359375,200.0,81033.3515625,0.0,2640.6396484375,1.0,278.1499938964844,283.0454406738281,300.41925048828125,305.6921081542969,293.1499938964844,293.1499938964844,278.1499938964844,35436.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559244871139526,1.0,0.0,0.0,3.956578731536865,3.956605672836304,1.044558757712366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.3720703125,0.0,1897.180908203125,1895.4371337890625,0.0,2990.78857421875,0.9738613367080688,1.0,0.0,3.0,1.0,0.0
18010680,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8491880893707275,0.4120378196239471,0.3732188045978546,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8870037198066711,0.4708762466907501,0.4478659927845001,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.854336142539978,0.4199728667736053,0.2957568764686584,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8403084874153137,0.3985868394374847,0.3802484571933746,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7156684398651123,0.2405394166707992,1.099250316619873,284.9613647460937,284.95001220703125,301.4059143066406,297.41558837890625,299.1583557128906,297.21832275390625,284.96142578125,1.0,0.5970083475112915,0.9444395303726196,0.9444395303726196,1.0,1.0,-3.1175544261932373,1.43927001953125,1.6782844066619873,0.7346417903900146,0.9977296590805054,0.9977296590805054,0.0,172.5648193359375,200.0,81033.3515625,0.0,2640.6396484375,1.0,278.1499938964844,283.0454406738281,300.41925048828125,305.6921081542969,293.1499938964844,293.1499938964844,278.1499938964844,35436.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559244871139526,1.0,0.0,0.0,3.956578731536865,3.956605672836304,1.044558757712366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.3720703125,0.0,1897.180908203125,1895.4371337890625,0.0,2990.78857421875,0.9738613367080688,1.0,0.0,3.0,1.0,0.0
18010740,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8366780877113342,0.4123802185058594,0.3739409148693084,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8739434480667114,0.4728834331035614,0.4501802027225494,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8417097330093384,0.4204933941364288,0.2964399456977844,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8284751176834106,0.3994714617729187,0.3815185725688934,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7041624784469604,0.2403899729251861,1.1006988286972046,284.9604797363281,284.95001220703125,301.45001220703125,297.419677734375,299.178466796875,297.21728515625,284.96051025390625,1.0,0.6041703820228577,0.94407719373703,0.94407719373703,1.0,1.0,-3.125293016433716,1.4430084228515625,1.682284593582153,0.7366225719451904,1.0,1.0,0.0,184.0540466308593,188.0,81263.1796875,0.0,2717.086181640625,1.0,278.1499938964844,283.0390014648437,300.4231262207031,305.7132568359375,293.1499938964844,293.1499938964844,278.1499938964844,35579.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566262722015381,1.0,0.0,0.0,3.972869873046875,3.9728970527648926,1.0531783800615813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13235.599609375,0.0,1919.495849609375,1895.4371337890625,0.0,2997.368408203125,0.97759610414505,1.0,0.0,3.0,1.0,0.0
18010800,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8366780877113342,0.4123802185058594,0.3739409148693084,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8739434480667114,0.4728834331035614,0.4501802027225494,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8417097330093384,0.4204933941364288,0.2964399456977844,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8284751176834106,0.3994714617729187,0.3815185725688934,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7041624784469604,0.2403899729251861,1.1006988286972046,284.9604797363281,284.95001220703125,301.45001220703125,297.419677734375,299.178466796875,297.21728515625,284.96051025390625,1.0,0.6041703820228577,0.94407719373703,0.94407719373703,1.0,1.0,-3.125293016433716,1.4430084228515625,1.682284593582153,0.7366225719451904,1.0,1.0,0.0,184.0540466308593,188.0,81263.1796875,0.0,2717.086181640625,1.0,278.1499938964844,283.0390014648437,300.4231262207031,305.7132568359375,293.1499938964844,293.1499938964844,278.1499938964844,35579.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566262722015381,1.0,0.0,0.0,3.972869873046875,3.9728970527648926,1.0531783800615813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13235.599609375,0.0,1919.495849609375,1895.4371337890625,0.0,2997.368408203125,0.97759610414505,1.0,0.0,3.0,1.0,0.0
18010860,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8357672691345215,0.4127927422523498,0.37432861328125,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8739050626754761,0.4749737679958343,0.4521596729755401,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8408914804458618,0.4210866093635559,0.2968665957450866,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8279255032539368,0.4004129469394684,0.3824279606342315,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7029566764831543,0.2402748018503189,1.100326657295227,284.9603271484375,284.95001220703125,301.493408203125,297.4230041503906,299.1986083984375,297.21710205078125,284.9603271484375,1.0,0.6049255132675171,0.943714678287506,0.943714678287506,1.0,1.0,-3.129301071166992,1.4449342489242554,1.6843669414520264,0.7376305460929871,1.0,1.0,0.0,185.3091735839844,176.0,81386.6796875,0.0,2731.75244140625,1.0,278.1499938964844,283.0347595214844,300.4254455566406,305.7259521484375,293.1499938964844,293.1499938964844,278.1499938964844,35746.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85711669921875,1.0,0.0,0.0,3.982346296310425,3.9823734760284415,1.0582086815702496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13258.61328125,0.0,1933.2362060546875,1895.4371337890625,0.0,3001.966552734375,0.9798442721366882,1.0,0.0,3.0,1.0,0.0
18010920,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8357672691345215,0.4127927422523498,0.37432861328125,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8739050626754761,0.4749737679958343,0.4521596729755401,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8408914804458618,0.4210866093635559,0.2968665957450866,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8279255032539368,0.4004129469394684,0.3824279606342315,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7029566764831543,0.2402748018503189,1.100326657295227,284.9603271484375,284.95001220703125,301.493408203125,297.4230041503906,299.1986083984375,297.21710205078125,284.9603271484375,1.0,0.6049255132675171,0.943714678287506,0.943714678287506,1.0,1.0,-3.129301071166992,1.4449342489242554,1.6843669414520264,0.7376305460929871,1.0,1.0,0.0,185.3091735839844,176.0,81386.6796875,0.0,2731.75244140625,1.0,278.1499938964844,283.0347595214844,300.4254455566406,305.7259521484375,293.1499938964844,293.1499938964844,278.1499938964844,35746.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85711669921875,1.0,0.0,0.0,3.982346296310425,3.9823734760284415,1.0582086815702496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13258.61328125,0.0,1933.2362060546875,1895.4371337890625,0.0,3001.966552734375,0.9798442721366882,1.0,0.0,3.0,1.0,0.0
18010980,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8414651155471802,0.4133176207542419,0.3745860457420349,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8813589215278625,0.4771930873394012,0.4540154337882995,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8467986583709717,0.4217984676361084,0.2971950173377991,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8338490724563599,0.4014578759670257,0.3831890225410461,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.707895815372467,0.2402482777833938,1.0991748571395874,284.9610595703125,284.95001220703125,301.536376953125,297.42584228515625,299.2191467285156,297.2181396484375,284.96112060546875,1.0,0.6023046970367432,0.943352222442627,0.943352222442627,1.0,1.0,-3.131767511367798,1.446122407913208,1.6856451034545898,0.7381840944290161,1.0,1.0,0.0,180.428466796875,164.0,81458.7890625,0.0,2710.58935546875,1.0,278.1499938964844,283.0321960449219,300.4272766113281,305.73321533203125,293.1499938964844,293.1499938964844,278.1499938964844,35845.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573773503303528,1.0,0.0,0.0,3.987883090972901,3.987910270690918,1.0611531706672397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13271.947265625,0.0,1941.3115234375,1895.4371337890625,0.0,3004.41064453125,0.98116135597229,1.0,0.0,3.0,1.0,0.0
18011040,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8414651155471802,0.4133176207542419,0.3745860457420349,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8813589215278625,0.4771930873394012,0.4540154337882995,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8467986583709717,0.4217984676361084,0.2971950173377991,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8338490724563599,0.4014578759670257,0.3831890225410461,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.707895815372467,0.2402482777833938,1.0991748571395874,284.9610595703125,284.95001220703125,301.536376953125,297.42584228515625,299.2191467285156,297.2181396484375,284.96112060546875,1.0,0.6023046970367432,0.943352222442627,0.943352222442627,1.0,1.0,-3.131767511367798,1.446122407913208,1.6856451034545898,0.7381840944290161,1.0,1.0,0.0,180.428466796875,164.0,81458.7890625,0.0,2710.58935546875,1.0,278.1499938964844,283.0321960449219,300.4272766113281,305.73321533203125,293.1499938964844,293.1499938964844,278.1499938964844,35845.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573773503303528,1.0,0.0,0.0,3.987883090972901,3.987910270690918,1.0611531706672397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13271.947265625,0.0,1941.3115234375,1895.4371337890625,0.0,3004.41064453125,0.98116135597229,1.0,0.0,3.0,1.0,0.0
18011100,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8460440635681152,0.413617730140686,0.3746995031833648,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8870415687561035,0.47835174202919,0.4549365043640136,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8515244722366333,0.4221977293491363,0.29735067486763,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8384901881217957,0.4020196497440338,0.3835537135601043,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.711845874786377,0.2402700334787368,1.0985040664672852,284.9620361328125,284.95001220703125,301.5577087402344,297.42706298828125,299.22955322265625,297.21905517578125,284.9621276855469,1.0,0.6002247929573059,0.943170964717865,0.943170964717865,1.0,1.0,-3.132830619812012,1.446636199951172,1.6861945390701294,0.7384060025215149,1.0,1.0,0.0,176.62567138671875,164.0,81486.2734375,0.0,2692.374755859375,1.0,278.1499938964844,283.03155517578125,300.4281616210937,305.7360534667969,293.1499938964844,293.1499938964844,278.1499938964844,35878.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574575781822205,1.0,0.0,0.0,3.98970627784729,3.989733695983887,1.062123715200869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13277.0908203125,0.0,1943.9754638671875,1895.4371337890625,0.0,3005.16259765625,0.981594979763031,1.0,0.0,3.0,1.0,0.0
18011160,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8515267372131348,0.4139368236064911,0.3748111128807068,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8937126398086548,0.4795376658439636,0.4558629691600799,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8571785688400269,0.4226203262805938,0.2975077629089355,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8440070152282715,0.4026029109954834,0.383918434381485,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7163580060005188,0.240310862660408,1.097822666168213,284.9633483886719,284.95001220703125,301.57891845703125,297.4281616210937,299.239990234375,297.2201538085937,284.96343994140625,1.0,0.5978479385375977,0.9429978728294371,0.9429978728294371,1.0,1.0,-3.1338865756988525,1.4471482038497925,1.6867384910583496,0.7386206984519958,1.0,1.0,0.0,172.29263305664062,152.0,81511.328125,0.0,2671.298828125,1.0,278.1499938964844,283.03125,300.42901611328125,305.7386474609375,293.1499938964844,293.1499938964844,278.1499938964844,35904.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857523500919342,1.0,0.0,0.0,3.991140604019165,3.9911680221557617,1.0628874633766827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13281.8056640625,0.0,1946.0726318359373,1895.4371337890625,0.0,3005.780517578125,0.9819360971450806,1.0,0.0,3.0,1.0,0.0
18011220,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8651253581047058,0.4146215915679931,0.3750381171703338,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9100486040115356,0.4819839298725128,0.4577447772026062,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8711753487586975,0.4235272109508514,0.2978347539901733,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8576259613037109,0.4038267433643341,0.3846607804298401,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7268882989883423,0.2404421865940094,1.0964887142181396,284.966796875,284.95001220703125,301.6210327148437,297.429931640625,299.2610168457031,297.2228088378906,284.96697998046875,1.0,0.5924874544143677,0.9426516890525818,0.9426516890525818,1.0,1.0,-3.136103868484497,1.4482276439666748,1.6878761053085327,0.7390576601028442,1.0,1.0,0.0,162.5365753173828,140.0,81558.0,0.0,2623.476806640625,1.0,278.1499938964844,283.031494140625,300.4305419921875,305.7433776855469,293.1499938964844,293.1499938964844,278.1499938964844,35940.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576346635818481,1.0,0.0,0.0,3.993173122406006,3.9932005405426025,1.0639703305059811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13290.5947265625,0.0,1949.04736328125,1895.4371337890625,0.0,3006.822998046875,0.982419490814209,1.0,0.0,3.0,1.0,0.0
18011280,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8651253581047058,0.4146215915679931,0.3750381171703338,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9100486040115356,0.4819839298725128,0.4577447772026062,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8711753487586975,0.4235272109508514,0.2978347539901733,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8576259613037109,0.4038267433643341,0.3846607804298401,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7268882989883423,0.2404421865940094,1.0964887142181396,284.966796875,284.95001220703125,301.6210327148437,297.429931640625,299.2610168457031,297.2228088378906,284.96697998046875,1.0,0.5924874544143677,0.9426516890525818,0.9426516890525818,1.0,1.0,-3.136103868484497,1.4482276439666748,1.6878761053085327,0.7390576601028442,1.0,1.0,0.0,162.5365753173828,140.0,81558.0,0.0,2623.476806640625,1.0,278.1499938964844,283.031494140625,300.4305419921875,305.7433776855469,293.1499938964844,293.1499938964844,278.1499938964844,35940.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576346635818481,1.0,0.0,0.0,3.993173122406006,3.9932005405426025,1.0639703305059811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13290.5947265625,0.0,1949.04736328125,1895.4371337890625,0.0,3006.822998046875,0.982419490814209,1.0,0.0,3.0,1.0,0.0
18011340,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8825954794883728,0.415362149477005,0.3752796947956085,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9323140978813172,0.4845314025878906,0.4596834182739258,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8890711665153503,0.4245152771472931,0.2981901466846466,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8751341104507446,0.4051260650157928,0.3854359984397888,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.739920973777771,0.2406362742185592,1.0952564477920532,284.971435546875,284.95001220703125,301.6627197265625,297.43121337890625,299.2821044921875,297.2259521484375,284.9716186523437,1.0,0.5865607261657715,0.9423055648803712,0.9423055648803712,1.0,1.0,-3.1386022567749023,1.449448823928833,1.6891534328460691,0.7395445108413696,1.0,1.0,0.0,151.7516632080078,128.0,81604.328125,0.0,2570.624267578125,1.0,278.1499938964844,283.0327453613281,300.4317626953125,305.7476806640625,293.1499938964844,293.1499938964844,278.1499938964844,35962.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577402234077454,1.0,0.0,0.0,3.994371652603149,3.994399070739746,1.0646092505339766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13299.251953125,0.0,1950.8031005859373,1895.4371337890625,0.0,3007.813232421875,0.9827045798301696,1.0,0.0,3.0,1.0,0.0
18011400,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8825954794883728,0.415362149477005,0.3752796947956085,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9323140978813172,0.4845314025878906,0.4596834182739258,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8890711665153503,0.4245152771472931,0.2981901466846466,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8751341104507446,0.4051260650157928,0.3854359984397888,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.739920973777771,0.2406362742185592,1.0952564477920532,284.971435546875,284.95001220703125,301.6627197265625,297.43121337890625,299.2821044921875,297.2259521484375,284.9716186523437,1.0,0.5865607261657715,0.9423055648803712,0.9423055648803712,1.0,1.0,-3.1386022567749023,1.449448823928833,1.6891534328460691,0.7395445108413696,1.0,1.0,0.0,151.7516632080078,128.0,81604.328125,0.0,2570.624267578125,1.0,278.1499938964844,283.0327453613281,300.4317626953125,305.7476806640625,293.1499938964844,293.1499938964844,278.1499938964844,35962.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577402234077454,1.0,0.0,0.0,3.994371652603149,3.994399070739746,1.0646092505339766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13299.251953125,0.0,1950.8031005859373,1895.4371337890625,0.0,3007.813232421875,0.9827045798301696,1.0,0.0,3.0,1.0,0.0
18011460,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8932664394378662,0.4157624542713165,0.3754118382930755,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9456160664558412,0.4858881831169128,0.4607140123844147,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8999455571174622,0.4250540137290954,0.298386663198471,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8858698010444641,0.4058248698711395,0.3858532309532165,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7479364275932312,0.2407554239034652,1.0946615934371948,284.9741516113281,284.95001220703125,301.6842041015625,297.4316711425781,299.2930603027344,297.2276916503906,284.974365234375,1.0,0.5833629369735718,0.9421252012252808,0.9421252012252808,1.0,1.0,-3.140022754669189,1.45014488697052,1.689877986907959,0.7398191094398499,1.0,1.0,0.0,145.93272399902344,128.0,81629.1171875,0.0,2542.212646484375,1.0,278.1499938964844,283.03369140625,300.4322204589844,305.74981689453125,293.1499938964844,293.1499938964844,278.1499938964844,35970.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578008413314819,1.0,0.0,0.0,3.994810342788696,3.994837760925293,1.0648429906723322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13303.8359375,0.0,1951.44580078125,1895.4371337890625,0.0,3008.38134765625,0.9828088879585266,1.0,0.0,3.0,1.0,0.0
18011520,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9042500257492064,0.4161425828933716,0.3755392134189605,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9585549235343932,0.487165242433548,0.4616841077804565,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9114894270896912,0.4255702495574951,0.2985779941082001,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8969430327415466,0.4064872562885284,0.3862503170967102,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7563489079475403,0.2408785372972488,1.0941507816314695,284.9768981933594,284.95001220703125,301.7039489746094,297.4319763183594,299.3031311035156,297.2293395996094,284.97711181640625,1.0,0.5803488492965698,0.941958785057068,0.941958785057068,1.0,1.0,-3.1414365768432617,1.450838565826416,1.6905981302261353,0.7400928735733032,1.0,1.0,0.0,140.44065856933594,116.0,81652.921875,0.0,2515.512939453125,1.0,278.1499938964844,283.03472900390625,300.4325256347656,305.751708984375,293.1499938964844,293.1499938964844,278.1499938964844,35975.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578599095344543,1.0,0.0,0.0,3.995107412338257,3.9951350688934326,1.0650014701241162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13308.193359375,0.0,1951.88134765625,1895.4371337890625,0.0,3008.935546875,0.9828795790672302,1.0,0.0,3.0,1.0,0.0
18011580,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.933670461177826,0.4169513881206512,0.3758150637149811,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9857025146484376,0.4898723065853119,0.4637437462806701,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9418389797210692,0.4266806244850158,0.2989970445632934,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9256744980812072,0.4078993201255798,0.3871025741100311,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7774986028671265,0.2411581873893737,1.0931663513183594,284.98297119140625,284.95001220703125,301.7447204589844,297.43218994140625,299.3240966796875,297.2329406738281,284.9832458496094,1.0,0.5739859938621521,0.9416120648384094,0.9416120648384094,1.0,1.0,-3.1445887088775635,1.4523868560791016,1.6922019720077517,0.7407037615776062,1.0,1.0,0.0,128.8514862060547,104.0,81704.6015625,0.0,2459.416259765625,1.0,278.1499938964844,283.0372009277344,300.4328308105469,305.7554626464844,293.1499938964844,293.1499938964844,278.1499938964844,35984.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580038547515869,1.0,0.0,0.0,3.995577335357666,3.995604753494263,1.0652519222276169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13317.54296875,0.0,1952.5699462890625,1895.4371337890625,0.0,3010.28515625,0.9829912781715392,1.0,0.0,3.0,1.0,0.0
18011640,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.933670461177826,0.4169513881206512,0.3758150637149811,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9857025146484376,0.4898723065853119,0.4637437462806701,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9418389797210692,0.4266806244850158,0.2989970445632934,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9256744980812072,0.4078993201255798,0.3871025741100311,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7774986028671265,0.2411581873893737,1.0931663513183594,284.98297119140625,284.95001220703125,301.7447204589844,297.43218994140625,299.3240966796875,297.2329406738281,284.9832458496094,1.0,0.5739859938621521,0.9416120648384094,0.9416120648384094,1.0,1.0,-3.1445887088775635,1.4523868560791016,1.6922019720077517,0.7407037615776062,1.0,1.0,0.0,128.8514862060547,104.0,81704.6015625,0.0,2459.416259765625,1.0,278.1499938964844,283.0372009277344,300.4328308105469,305.7554626464844,293.1499938964844,293.1499938964844,278.1499938964844,35984.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580038547515869,1.0,0.0,0.0,3.995577335357666,3.995604753494263,1.0652519222276169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13317.54296875,0.0,1952.5699462890625,1895.4371337890625,0.0,3010.28515625,0.9829912781715392,1.0,0.0,3.0,1.0,0.0
