time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011700,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9507856965065002,0.4173588454723358,0.3759577572345733,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9984753727912904,0.4912572801113128,0.4647509157657623,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9586859345436096,0.4272449910640716,0.2992143929004669,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9432392716407776,0.4086138010025024,0.3875385224819183,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7901214957237244,0.241303876042366,1.0927085876464844,284.98583984375,284.95001220703125,301.76495361328125,297.4320983886719,299.33453369140625,297.2347717285156,284.9860534667969,1.0,0.5707592368125916,0.9414386749267578,0.9414386749267578,1.0,1.0,-3.1458868980407715,1.4530246257781982,1.6928622722625732,0.7409424185752869,1.0,1.0,0.0,123.06307220458984,104.0,81725.6953125,0.0,2431.075439453125,1.0,278.1499938964844,283.03826904296875,300.432861328125,305.7571105957031,293.1499938964844,293.1499938964844,278.1499938964844,35987.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580859899520874,1.0,0.0,0.0,3.995766878128052,3.995794296264648,1.0653531035131891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13321.4970703125,0.0,1952.8480224609373,1895.4371337890625,0.0,3011.055419921875,0.9830363988876344,1.0,0.0,3.0,1.0,0.0
18011760,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9612554907798768,0.4176971614360809,0.3761671185493469,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.4932517409324646,0.4539004862308502,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9688607454299928,0.4277525544166565,0.2994893193244934,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9542831182479858,0.409275472164154,0.3880534172058105,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7983075976371765,0.2414029538631439,1.092625617980957,284.9766845703125,284.95001220703125,301.7850646972656,297.431884765625,299.3453369140625,297.2384033203125,284.9751892089844,1.0,0.5667704939842224,0.9412634968757628,0.9412634968757628,1.0,1.0,-3.13433837890625,1.4473565816879272,1.6869816780090332,0.7381388545036316,1.0,1.0,0.0,119.1836166381836,124.0,81546.5078125,0.0,2388.11865234375,1.0,278.1499938964844,283.0293884277344,300.43218994140625,305.7528686523437,293.1499938964844,293.1499938964844,278.1499938964844,35990.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581008911132812,1.0,0.0,0.0,3.995922327041626,3.995949745178223,1.0654359812178882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13295.0849609375,0.0,1953.075927734375,1895.4371337890625,0.0,3011.19482421875,0.983073353767395,1.0,0.0,3.0,1.0,0.0
18011820,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.959873378276825,0.4183450043201446,0.3767633438110351,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.4979854226112366,0.4565041661262512,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9678003787994384,0.4287783205509186,0.3002078235149383,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.953440010547638,0.4106229841709137,0.3893267512321472,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7970221042633057,0.2416475564241409,1.0937445163726809,284.9801940917969,284.95001220703125,301.824951171875,297.4310607910156,299.37042236328125,297.2499389648437,284.9814453125,1.0,0.5692116022109985,0.940913200378418,0.940913200378418,1.0,1.0,-3.141826868057251,1.4511377811431885,1.6906890869140625,0.7392993569374084,1.0,1.0,0.0,120.07500457763672,144.0,81645.28125,0.0,2407.109619140625,1.0,278.1499938964844,283.0318298339844,300.43035888671875,305.7454833984375,293.1499938964844,293.1499938964844,278.1499938964844,35994.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578917384147644,1.0,0.0,0.0,3.996138334274292,3.9961657524108887,1.0655510322976625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13302.337890625,0.0,1953.392578125,1895.4371337890625,0.0,3009.233642578125,0.9831247329711914,1.0,0.0,3.0,1.0,0.0
18011880,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.959873378276825,0.4183450043201446,0.3767633438110351,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.4979854226112366,0.4565041661262512,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9678003787994384,0.4287783205509186,0.3002078235149383,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.953440010547638,0.4106229841709137,0.3893267512321472,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7970221042633057,0.2416475564241409,1.0937445163726809,284.9801940917969,284.95001220703125,301.824951171875,297.4310607910156,299.37042236328125,297.2499389648437,284.9814453125,1.0,0.5692116022109985,0.940913200378418,0.940913200378418,1.0,1.0,-3.141826868057251,1.4511377811431885,1.6906890869140625,0.7392993569374084,1.0,1.0,0.0,120.07500457763672,144.0,81645.28125,0.0,2407.109619140625,1.0,278.1499938964844,283.0318298339844,300.43035888671875,305.7454833984375,293.1499938964844,293.1499938964844,278.1499938964844,35994.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578917384147644,1.0,0.0,0.0,3.996138334274292,3.9961657524108887,1.0655510322976625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13302.337890625,0.0,1953.392578125,1895.4371337890625,0.0,3009.233642578125,0.9831247329711914,1.0,0.0,3.0,1.0,0.0
18011940,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9425925016403198,0.4191906452178955,0.3776959776878357,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9962712526321412,0.5000292658805847,0.4734924435615539,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.95142263174057,0.4300024807453155,0.3011960089206695,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.936402142047882,0.4121380150318146,0.3909474909305572,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7835092544555664,0.241969808936119,1.0962570905685425,285.0216979980469,284.95001220703125,301.8643798828125,297.4296875,299.3895568847656,297.24957275390625,285.0235595703125,1.0,0.5778799653053284,0.940562903881073,0.940562903881073,1.0,1.0,-3.1719846725463867,1.4658148288726809,1.7061699628829956,0.7468597292900085,1.0,1.0,0.0,127.42951965332033,164.0,82138.453125,0.0,2502.582763671875,1.0,278.1499938964844,283.0604248046875,300.4325561523437,305.7733154296875,293.1499938964844,293.1499938964844,278.1499938964844,35996.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584848046302795,1.0,0.0,0.0,3.996265649795532,3.996293067932129,1.06561901702662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13390.087890625,0.0,1953.579345703125,1895.4371337890625,0.0,3014.795166015625,0.9831550121307372,1.0,0.0,3.0,1.0,0.0
18012000,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9425925016403198,0.4191906452178955,0.3776959776878357,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9962712526321412,0.5000292658805847,0.4734924435615539,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.95142263174057,0.4300024807453155,0.3011960089206695,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.936402142047882,0.4121380150318146,0.3909474909305572,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7835092544555664,0.241969808936119,1.0962570905685425,285.0216979980469,284.95001220703125,301.8643798828125,297.4296875,299.3895568847656,297.24957275390625,285.0235595703125,1.0,0.5778799653053284,0.940562903881073,0.940562903881073,1.0,1.0,-3.1719846725463867,1.4658148288726809,1.7061699628829956,0.7468597292900085,1.0,1.0,0.0,127.42951965332033,164.0,82138.453125,0.0,2502.582763671875,1.0,278.1499938964844,283.0604248046875,300.4325561523437,305.7733154296875,293.1499938964844,293.1499938964844,278.1499938964844,35996.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584848046302795,1.0,0.0,0.0,3.996265649795532,3.996293067932129,1.06561901702662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13390.087890625,0.0,1953.579345703125,1895.4371337890625,0.0,3014.795166015625,0.9831550121307372,1.0,0.0,3.0,1.0,0.0
18012060,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.905074656009674,0.4199177026748657,0.3789545595645904,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.96632719039917,0.5019714832305908,0.4757316708564758,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9137043952941896,0.4311582148075104,0.3024612069129944,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9002378582954407,0.4135743975639343,0.3929245471954345,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7560866475105286,0.242145836353302,1.1000730991363523,285.0408020019531,284.95001220703125,301.9033203125,297.4277648925781,299.4066467285156,297.2471618652344,285.04156494140625,1.0,0.5883890390396118,0.9401966333389282,0.9401966333389282,1.0,1.0,-3.182230234146118,1.4707612991333008,1.7114689350128174,0.749506413936615,1.0,1.0,0.0,143.0457305908203,184.0,82307.8359375,0.0,2609.23388671875,1.0,278.1499938964844,283.0717163085937,300.4317932128906,305.791259765625,293.1499938964844,293.1499938964844,278.1499938964844,35997.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593720197677612,1.0,0.0,0.0,3.996340274810791,3.996367692947388,1.0656588074198226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13424.4267578125,0.0,1953.688720703125,1895.4371337890625,0.0,3023.115478515625,0.9831727743148804,1.0,0.0,3.0,1.0,0.0
18012120,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.905074656009674,0.4199177026748657,0.3789545595645904,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.96632719039917,0.5019714832305908,0.4757316708564758,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9137043952941896,0.4311582148075104,0.3024612069129944,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9002378582954407,0.4135743975639343,0.3929245471954345,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7560866475105286,0.242145836353302,1.1000730991363523,285.0408020019531,284.95001220703125,301.9033203125,297.4277648925781,299.4066467285156,297.2471618652344,285.04156494140625,1.0,0.5883890390396118,0.9401966333389282,0.9401966333389282,1.0,1.0,-3.182230234146118,1.4707612991333008,1.7114689350128174,0.749506413936615,1.0,1.0,0.0,143.0457305908203,184.0,82307.8359375,0.0,2609.23388671875,1.0,278.1499938964844,283.0717163085937,300.4317932128906,305.791259765625,293.1499938964844,293.1499938964844,278.1499938964844,35997.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593720197677612,1.0,0.0,0.0,3.996340274810791,3.996367692947388,1.0656588074198226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13424.4267578125,0.0,1953.688720703125,1895.4371337890625,0.0,3023.115478515625,0.9831727743148804,1.0,0.0,3.0,1.0,0.0
18012180,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8757774829864502,0.4205268919467926,0.3801531791687011,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.933996081352234,0.5044409036636353,0.4786159098148346,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8838112354278564,0.4322506785392761,0.3037201166152954,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8717516660690308,0.4149475991725921,0.3948935866355896,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7335236668586731,0.242237702012062,1.1037325859069824,285.06024169921875,284.95001220703125,301.9418029785156,297.4253234863281,299.4250183105469,297.2472839355469,285.06103515625,1.0,0.6001543998718262,0.9398304224014282,0.9398304224014282,1.0,1.0,-3.1954216957092285,1.4771788120269775,1.718242883682251,0.7527242302894592,1.0,1.0,0.0,160.48818969726562,204.0,82513.9140625,0.0,2730.51806640625,1.0,278.1499938964844,283.0839538574219,300.42901611328125,305.8025207519531,293.1499938964844,293.1499938964844,278.1499938964844,35998.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601017594337463,1.0,0.0,0.0,3.996384620666504,3.99641227722168,1.0656824542820686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13460.6865234375,0.0,1953.75390625,1895.4371337890625,0.0,3029.95947265625,0.9831833243370056,1.0,0.0,3.0,1.0,0.0
18012240,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8757774829864502,0.4205268919467926,0.3801531791687011,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.933996081352234,0.5044409036636353,0.4786159098148346,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8838112354278564,0.4322506785392761,0.3037201166152954,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8717516660690308,0.4149475991725921,0.3948935866355896,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7335236668586731,0.242237702012062,1.1037325859069824,285.06024169921875,284.95001220703125,301.9418029785156,297.4253234863281,299.4250183105469,297.2472839355469,285.06103515625,1.0,0.6001543998718262,0.9398304224014282,0.9398304224014282,1.0,1.0,-3.1954216957092285,1.4771788120269775,1.718242883682251,0.7527242302894592,1.0,1.0,0.0,160.48818969726562,204.0,82513.9140625,0.0,2730.51806640625,1.0,278.1499938964844,283.0839538574219,300.42901611328125,305.8025207519531,293.1499938964844,293.1499938964844,278.1499938964844,35998.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601017594337463,1.0,0.0,0.0,3.996384620666504,3.99641227722168,1.0656824542820686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13460.6865234375,0.0,1953.75390625,1895.4371337890625,0.0,3029.95947265625,0.9831833243370056,1.0,0.0,3.0,1.0,0.0
18012300,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8629512190818787,0.4208011329174042,0.3807410895824432,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.918762505054474,0.505747377872467,0.4801724553108215,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8708768486976624,0.4327828586101532,0.304352730512619,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.859341025352478,0.4156180620193481,0.3958808183670044,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7236422896385193,0.2422595024108886,1.1055386066436768,285.07012939453125,284.95001220703125,301.9608764648437,297.42388916015625,299.43426513671875,297.2475891113281,285.0709228515625,1.0,0.606267511844635,0.9396473169326782,0.9396473169326782,1.0,1.0,-3.20212459564209,1.4804372787475586,1.7216873168945312,0.754368782043457,1.0,1.0,0.0,169.72604370117188,204.0,82618.140625,0.0,2794.566162109375,1.0,278.1499938964844,283.0901794433594,300.427490234375,305.8078918457031,293.1499938964844,293.1499938964844,278.1499938964844,35998.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604518175125122,1.0,0.0,0.0,3.9963996410369873,3.996427059173584,1.0656905260475469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13479.0263671875,0.0,1953.77587890625,1895.4371337890625,0.0,3033.242431640625,0.983186900615692,1.0,0.0,3.0,1.0,0.0
18012360,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8513607382774353,0.4210577607154846,0.3813211619853973,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9053271412849426,0.5070759057998657,0.4817679822444916,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8591514825820923,0.4333082735538482,0.3049869835376739,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8481531143188477,0.4162799715995788,0.3968686163425445,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7142130136489868,0.2422676980495453,1.1073236465454102,285.0800170898437,284.95001220703125,301.9798278808594,297.4223022460937,299.4434814453125,297.2479553222656,285.0808410644531,1.0,0.6124652624130249,0.9394445419311525,0.9394445419311525,1.0,1.0,-3.2088422775268555,1.4837000370025637,1.7251423597335815,0.7560208439826965,1.0,1.0,0.0,179.20693969726562,222.0,82722.2265625,0.0,2860.238037109375,1.0,278.1499938964844,283.09637451171875,300.42584228515625,305.8131408691406,293.1499938964844,293.1499938964844,278.1499938964844,35999.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607999086380005,1.0,0.0,0.0,3.996411085128784,3.996438503265381,1.065696551449946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13497.3330078125,0.0,1953.7926025390625,1895.4371337890625,0.0,3036.507568359375,0.983189582824707,1.0,0.0,3.0,1.0,0.0
18012420,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8324530124664307,0.4215352833271026,0.3824260830879211,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8846409916877747,0.5097616910934448,0.4849749505519867,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.8400740027427673,0.4343482851982116,0.3062301576137543,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8299329280853271,0.4175888299942016,0.398806095123291,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.6968099474906921,0.2422598600387573,1.1106674671173096,285.0992736816406,284.95001220703125,302.01739501953125,297.41876220703125,299.4617004394531,297.2486877441406,285.1000366210937,1.0,0.6242875456809998,0.9390389919281006,0.9390389919281006,1.0,1.0,-3.221875667572021,1.4900250434875488,1.7318507432937622,0.7592381834983826,1.0,1.0,0.0,197.5924224853516,210.0,82922.8203125,0.0,2988.374755859375,1.0,278.1499938964844,283.1083984375,300.4222106933594,305.822998046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614955544471741,1.0,0.0,0.0,3.996427774429321,3.996455192565918,1.065705532710126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13532.5712890625,0.0,1953.817138671875,1895.4371337890625,0.0,3043.0322265625,0.983193576335907,1.0,0.0,3.0,1.0,0.0
18012480,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8324530124664307,0.4215352833271026,0.3824260830879211,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8846409916877747,0.5097616910934448,0.4849749505519867,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.8400740027427673,0.4343482851982116,0.3062301576137543,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8299329280853271,0.4175888299942016,0.398806095123291,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.6968099474906921,0.2422598600387573,1.1106674671173096,285.0992736816406,284.95001220703125,302.01739501953125,297.41876220703125,299.4617004394531,297.2486877441406,285.1000366210937,1.0,0.6242875456809998,0.9390389919281006,0.9390389919281006,1.0,1.0,-3.221875667572021,1.4900250434875488,1.7318507432937622,0.7592381834983826,1.0,1.0,0.0,197.5924224853516,210.0,82922.8203125,0.0,2988.374755859375,1.0,278.1499938964844,283.1083984375,300.4222106933594,305.822998046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614955544471741,1.0,0.0,0.0,3.996427774429321,3.996455192565918,1.065705532710126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13532.5712890625,0.0,1953.817138671875,1895.4371337890625,0.0,3043.0322265625,0.983193576335907,1.0,0.0,3.0,1.0,0.0
18012540,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8285967707633972,0.4220147132873535,0.3830141723155975,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8813551664352417,0.5124823451042175,0.4876827597618103,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8364706039428711,0.435403972864151,0.3070835173130035,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8265993595123291,0.4189063310623169,0.4002101123332977,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.692915141582489,0.2422613054513931,1.11146342754364,285.1122131347656,284.95001220703125,302.054443359375,297.4146728515625,299.47967529296875,297.2496643066406,285.11260986328125,1.0,0.6271067261695862,0.938633382320404,0.938633382320404,1.0,1.0,-3.229501724243164,1.493708848953247,1.7357929944992063,0.7611280083656311,1.0,1.0,0.0,202.2633209228516,198.0,83036.2421875,0.0,3030.283203125,1.0,278.1499938964844,283.1156005859375,300.4178161621094,305.8284912109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862139105796814,1.0,0.0,0.0,3.996439695358277,3.996467113494873,1.0657117854862008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13552.9130859375,0.0,1953.8345947265625,1895.4371337890625,0.0,3049.068359375,0.9831963777542114,1.0,0.0,3.0,1.0,0.0
18012600,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8285967707633972,0.4220147132873535,0.3830141723155975,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8813551664352417,0.5124823451042175,0.4876827597618103,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8364706039428711,0.435403972864151,0.3070835173130035,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8265993595123291,0.4189063310623169,0.4002101123332977,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.692915141582489,0.2422613054513931,1.11146342754364,285.1122131347656,284.95001220703125,302.054443359375,297.4146728515625,299.47967529296875,297.2496643066406,285.11260986328125,1.0,0.6271067261695862,0.938633382320404,0.938633382320404,1.0,1.0,-3.229501724243164,1.493708848953247,1.7357929944992063,0.7611280083656311,1.0,1.0,0.0,202.2633209228516,198.0,83036.2421875,0.0,3030.283203125,1.0,278.1499938964844,283.1156005859375,300.4178161621094,305.8284912109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862139105796814,1.0,0.0,0.0,3.996439695358277,3.996467113494873,1.0657117854862008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13552.9130859375,0.0,1953.8345947265625,1895.4371337890625,0.0,3049.068359375,0.9831963777542114,1.0,0.0,3.0,1.0,0.0
18012660,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.8300819993019104,0.4223196506500244,0.3832289278507232,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.8838444948196411,0.5141472816467285,0.4891791343688965,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.8381874561309814,0.4360628724098205,0.3074942827224731,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.8283875584602356,0.4197206497192383,0.4009125828742981,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.694164514541626,0.2422943115234375,1.111303210258484,285.1175231933594,284.95001220703125,302.0764465332031,297.41192626953125,299.4904479980469,297.2505187988281,285.11785888671875,1.0,0.6266857981681824,0.9383999705314636,0.9383999705314636,1.0,1.0,-3.232706308364868,1.495260238647461,1.7374461889266968,0.7618800401687622,1.0,1.0,0.0,201.00363159179688,198.0,83079.7890625,0.0,3030.16748046875,1.0,278.1499938964844,283.1182861328125,300.4146728515625,305.828857421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624423146247864,1.0,0.0,0.0,3.9964442253112793,3.996471881866455,1.0657142865966307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13559.8466796875,0.0,1953.8414306640625,1895.4371337890625,0.0,3051.91259765625,0.9831975102424622,1.0,0.0,3.0,1.0,0.0
18012720,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.8318769335746765,0.4225279986858368,0.3833458721637726,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.8864564895629883,0.5152669548988342,0.4901535212993622,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.8401593565940857,0.4365095496177673,0.3077494502067566,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.8303836584091187,0.4202718436717987,0.4013559818267822,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.6957597732543945,0.2423282116651535,1.111093282699585,285.1206970214844,284.95001220703125,302.0910339355469,297.4100036621094,299.4975891113281,297.2511291503906,285.1210021972656,1.0,0.6259361505508423,0.9382443428039552,0.9382443428039552,1.0,1.0,-3.2346067428588867,1.4961798191070557,1.738426923751831,0.7623209357261658,1.0,1.0,0.0,199.3271026611328,186.0,83104.7734375,0.0,3024.967041015625,1.0,278.1499938964844,283.11981201171875,300.4125061035156,305.82861328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626266121864319,1.0,0.0,0.0,3.9964468479156494,3.996474266052246,1.0657156508386834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13563.66015625,0.0,1953.8450927734373,1895.4371337890625,0.0,3053.641357421875,0.98319810628891,1.0,0.0,3.0,1.0,0.0
18012780,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8393791913986206,0.4230667054653168,0.3835512399673462,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8965465426445007,0.5181066393852234,0.4925187826156616,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8482244610786438,0.4376574158668518,0.3083284795284271,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8383920788764954,0.4216861128807068,0.4023889005184173,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.7025647163391113,0.2424661815166473,1.1102850437164309,285.1275329589844,284.95001220703125,302.12713623046875,297.40478515625,299.5154113769531,297.2528991699219,285.1277770996094,1.0,0.6224806308746338,0.937855303287506,0.937855303287506,1.0,1.0,-3.238664627075196,1.498141169548035,1.740523338317871,0.7632483243942261,1.0,1.0,0.0,192.30419921875,174.0,83155.296875,0.0,2994.810302734375,1.0,278.1499938964844,283.12286376953125,300.4068603515625,305.8265686035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630238175392151,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13570.7802734375,0.0,1953.851318359375,1895.4371337890625,0.0,3057.3671875,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
18012840,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8393791913986206,0.4230667054653168,0.3835512399673462,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8965465426445007,0.5181066393852234,0.4925187826156616,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8482244610786438,0.4376574158668518,0.3083284795284271,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8383920788764954,0.4216861128807068,0.4023889005184173,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.7025647163391113,0.2424661815166473,1.1102850437164309,285.1275329589844,284.95001220703125,302.12713623046875,297.40478515625,299.5154113769531,297.2528991699219,285.1277770996094,1.0,0.6224806308746338,0.937855303287506,0.937855303287506,1.0,1.0,-3.238664627075196,1.498141169548035,1.740523338317871,0.7632483243942261,1.0,1.0,0.0,192.30419921875,174.0,83155.296875,0.0,2994.810302734375,1.0,278.1499938964844,283.12286376953125,300.4068603515625,305.8265686035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630238175392151,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13570.7802734375,0.0,1953.851318359375,1895.4371337890625,0.0,3057.3671875,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
18012900,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.8443988561630249,0.423341691493988,0.3836245834827423,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.903046727180481,0.5195447206497192,0.4936820864677429,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.8535926938056946,0.4382458627223968,0.308600902557373,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.8436738848686218,0.4224099814891815,0.4028844833374023,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7070953845977783,0.2425603419542312,1.109821081161499,285.1306457519531,284.95001220703125,302.1449890136719,297.4019775390625,299.5242614746094,297.2538757324219,285.1308898925781,1.0,0.6202210187911987,0.937660813331604,0.937660813331604,1.0,1.0,-3.2405173778533936,1.4990359544754028,1.7414815425872805,0.763668954372406,1.0,1.0,0.0,187.8370056152344,174.0,83177.3203125,0.0,2974.04345703125,1.0,278.1499938964844,283.12420654296875,300.4039001464844,305.8251342773437,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632053732872009,1.0,0.0,0.0,3.996452569961548,3.996479988098145,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13573.66015625,0.0,1953.8533935546875,1895.4371337890625,0.0,3059.0703125,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
18012960,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.8501285910606384,0.4236182570457458,0.38368621468544,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9106400609016418,0.5209917426109314,0.4948400557041168,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.8597096800804138,0.4388417899608612,0.3088681995868683,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.8496770262718201,0.4231420457363128,0.4033740162849426,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.7121191620826721,0.2426672279834747,1.1093497276306152,285.1336669921875,284.95001220703125,302.1627197265625,297.3990173339844,299.5330810546875,297.2548522949219,285.1339111328125,1.0,0.6177566051483154,0.9374700784683228,0.9374700784683228,1.0,1.0,-3.2423269748687744,1.499911546707153,1.742415428161621,0.7640702724456787,1.0,1.0,0.0,183.0043029785156,162.0,83198.3828125,0.0,2951.13818359375,1.0,278.1499938964844,283.1254577636719,300.40087890625,305.82354736328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633845448493958,1.0,0.0,0.0,3.996453523635864,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13576.3193359375,0.0,1953.85498046875,1895.4371337890625,0.0,3060.751220703125,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
18013020,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8637686967849731,0.4241715967655182,0.3837827742099762,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.929406464099884,0.5239081382751465,0.4971485733985901,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8742079734802246,0.4400524497032165,0.3093946874141693,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8639121055603027,0.4246265590190887,0.4043439030647278,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.7230796813964844,0.2429137527942657,1.1084212064743042,285.1395874023437,284.95001220703125,302.1978454589844,297.3927001953125,299.5505065917969,297.2568054199219,285.1398010253906,1.0,0.6123992800712585,0.9370886087417604,0.9370886087417604,1.0,1.0,-3.245902299880981,1.5016438961029053,1.7442582845687866,0.7648499011993408,1.0,1.0,0.0,172.5797576904297,150.0,83238.625,0.0,2900.95068359375,1.0,278.1499938964844,283.1278686523437,300.3944702148437,305.81982421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637423515319824,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13581.134765625,0.0,1953.8572998046875,1895.4371337890625,0.0,3064.107666015625,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
18013080,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8637686967849731,0.4241715967655182,0.3837827742099762,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.929406464099884,0.5239081382751465,0.4971485733985901,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8742079734802246,0.4400524497032165,0.3093946874141693,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8639121055603027,0.4246265590190887,0.4043439030647278,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.7230796813964844,0.2429137527942657,1.1084212064743042,285.1395874023437,284.95001220703125,302.1978454589844,297.3927001953125,299.5505065917969,297.2568054199219,285.1398010253906,1.0,0.6123992800712585,0.9370886087417604,0.9370886087417604,1.0,1.0,-3.245902299880981,1.5016438961029053,1.7442582845687866,0.7648499011993408,1.0,1.0,0.0,172.5797576904297,150.0,83238.625,0.0,2900.95068359375,1.0,278.1499938964844,283.1278686523437,300.3944702148437,305.81982421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637423515319824,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13581.134765625,0.0,1953.8572998046875,1895.4371337890625,0.0,3064.107666015625,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
18013140,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.8806639909744263,0.4247200489044189,0.383849948644638,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.9515914916992188,0.5268498659133911,0.4994548559188843,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.8919926285743713,0.4412846267223358,0.3099167644977569,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.8814773559570312,0.4261341392993927,0.4053094685077667,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.7358301281929016,0.2431996762752533,1.107548475265503,285.1453552246094,284.95001220703125,302.232421875,297.3857727050781,299.56768798828125,297.2587280273437,285.14556884765625,1.0,0.6066428422927856,0.9367071390151978,0.9367071390151978,1.0,1.0,-3.24949598312378,1.5033652782440186,1.7461308240890503,0.7657250761985779,1.0,1.0,0.0,161.4588623046875,138.0,83277.125,0.0,2846.826171875,1.0,278.1499938964844,283.13018798828125,300.3875732421875,305.81549072265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641065955162048,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13585.4169921875,0.0,1953.8587646484373,1895.4371337890625,0.0,3067.524658203125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18013200,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.8806639909744263,0.4247200489044189,0.383849948644638,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.9515914916992188,0.5268498659133911,0.4994548559188843,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.8919926285743713,0.4412846267223358,0.3099167644977569,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.8814773559570312,0.4261341392993927,0.4053094685077667,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.7358301281929016,0.2431996762752533,1.107548475265503,285.1453552246094,284.95001220703125,302.232421875,297.3857727050781,299.56768798828125,297.2587280273437,285.14556884765625,1.0,0.6066428422927856,0.9367071390151978,0.9367071390151978,1.0,1.0,-3.24949598312378,1.5033652782440186,1.7461308240890503,0.7657250761985779,1.0,1.0,0.0,161.4588623046875,138.0,83277.125,0.0,2846.826171875,1.0,278.1499938964844,283.13018798828125,300.3875732421875,305.81549072265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641065955162048,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13585.4169921875,0.0,1953.8587646484373,1895.4371337890625,0.0,3067.524658203125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18013260,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510009765625,0.9011663794517516,0.4252589643001556,0.3838959634304046,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.9750577211380004,0.5298075079917908,0.5017632842063904,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510009765625,0.91390860080719,0.4425305724143982,0.3104388415813446,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510009765625,0.9027071595191956,0.4276563823223114,0.4062759578227997,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.7513558864593506,0.2435143589973449,1.1067450046539309,285.1510009765625,284.95001220703125,302.2665405273437,297.3783264160156,299.5845031738281,297.2605285644531,285.1512451171875,1.0,0.6006752848625183,0.9363254904747008,0.9363254904747008,1.0,1.0,-3.253151655197144,1.5050921440124512,1.748059630393982,0.7667278051376343,1.0,1.0,0.0,149.98849487304688,126.0,83314.109375,0.0,2790.766845703125,1.0,278.1499938964844,283.13238525390625,300.380126953125,305.8104858398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864484429359436,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13589.2041015625,0.0,1953.859619140625,1895.4371337890625,0.0,3071.069091796875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18013320,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510009765625,0.9011663794517516,0.4252589643001556,0.3838959634304046,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.9750577211380004,0.5298075079917908,0.5017632842063904,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510009765625,0.91390860080719,0.4425305724143982,0.3104388415813446,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510009765625,0.9027071595191956,0.4276563823223114,0.4062759578227997,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.7513558864593506,0.2435143589973449,1.1067450046539309,285.1510009765625,284.95001220703125,302.2665405273437,297.3783264160156,299.5845031738281,297.2605285644531,285.1512451171875,1.0,0.6006752848625183,0.9363254904747008,0.9363254904747008,1.0,1.0,-3.253151655197144,1.5050921440124512,1.748059630393982,0.7667278051376343,1.0,1.0,0.0,149.98849487304688,126.0,83314.109375,0.0,2790.766845703125,1.0,278.1499938964844,283.13238525390625,300.380126953125,305.8104858398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864484429359436,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13589.2041015625,0.0,1953.859619140625,1895.4371337890625,0.0,3071.069091796875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18013380,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9269489645957948,0.4257459044456482,0.3839138746261596,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9971410632133484,0.5331845283508301,0.5043951272964478,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9415997862815856,0.4437503814697265,0.3109565377235412,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.929587423801422,0.4291561245918274,0.4072393476963043,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.7701225280761719,0.2438308000564575,1.1060245037078855,285.1523742675781,284.95001220703125,302.30010986328125,297.3702697753906,299.6016540527344,297.263671875,285.1524353027344,1.0,0.5943109393119812,0.9359437823295592,0.9359437823295592,1.0,1.0,-3.25321626663208,1.5050580501556396,1.7481580972671509,0.7668889760971069,1.0,1.0,0.0,138.62741088867188,114.0,83292.8125,0.0,2731.20361328125,1.0,278.1499938964844,283.13134765625,300.3719177246094,305.8018493652344,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648067116737366,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13582.68359375,0.0,1953.860107421875,1895.4371337890625,0.0,3074.092529296875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18013440,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9269489645957948,0.4257459044456482,0.3839138746261596,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9971410632133484,0.5331845283508301,0.5043951272964478,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9415997862815856,0.4437503814697265,0.3109565377235412,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.929587423801422,0.4291561245918274,0.4072393476963043,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.7701225280761719,0.2438308000564575,1.1060245037078855,285.1523742675781,284.95001220703125,302.30010986328125,297.3702697753906,299.6016540527344,297.263671875,285.1524353027344,1.0,0.5943109393119812,0.9359437823295592,0.9359437823295592,1.0,1.0,-3.25321626663208,1.5050580501556396,1.7481580972671509,0.7668889760971069,1.0,1.0,0.0,138.62741088867188,114.0,83292.8125,0.0,2731.20361328125,1.0,278.1499938964844,283.13134765625,300.3719177246094,305.8018493652344,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648067116737366,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13582.68359375,0.0,1953.860107421875,1895.4371337890625,0.0,3074.092529296875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18013500,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9382922053337096,0.4259606897830963,0.3839711844921112,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.9990000128746032,0.5350401401519775,0.4948257505893707,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.9529521465301514,0.4443357288837433,0.3112551271915436,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.941334903240204,0.4298824071884155,0.4077751040458679,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.7782717943191528,0.2439689338207245,1.1059294939041138,285.14874267578125,284.95001220703125,302.31671142578125,297.36602783203125,299.6100158691406,297.2655029296875,285.1473999023437,1.0,0.5907297134399414,0.9357529282569884,0.9357529282569884,1.0,1.0,-3.2467379570007324,1.5018234252929688,1.7449145317077637,0.7655615210533142,1.0,1.0,0.0,134.1603240966797,114.0,83188.4453125,0.0,2689.7998046875,1.0,278.1499938964844,283.12677001953125,300.3676452636719,305.79620361328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649735450744629,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13567.1572265625,0.0,1953.8603515625,1895.4371337890625,0.0,3075.657470703125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
