time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013560,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9476962089538574,0.4260513186454773,0.3839714825153351,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9990000128746032,0.5381617546081543,0.4819678664207458,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9621687531471252,0.4448197484016418,0.3115215301513672,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9510934352874756,0.4305188059806824,0.4082745015621185,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.7852578163146973,0.2440526634454727,1.105764389038086,285.13006591796875,284.95001220703125,302.33319091796875,297.3616638183594,299.62078857421875,297.2723388671875,285.12847900390625,1.0,0.5864112973213196,0.9355667233467102,0.9355667233467102,1.0,1.0,-3.232001781463623,1.4946556091308594,1.7373461723327637,0.7617620229721069,1.0,1.0,0.0,130.180419921875,132.0,82939.125,0.0,2638.00634765625,1.0,278.1499938964844,283.11212158203125,300.3619384765625,305.77838134765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649063110351562,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13520.25390625,0.0,1953.8604736328125,1895.4371337890625,0.0,3075.026611328125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18013620,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.94814270734787,0.4262593686580658,0.3841443955898285,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9990000128746032,0.5444020628929138,0.4815746247768402,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.9631675481796264,0.4458328485488891,0.3122099936008453,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.952416181564331,0.431839644908905,0.4094954133033752,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7857152819633484,0.2443026453256607,1.1067434549331665,285.1275329589844,284.95001220703125,302.3657531738281,297.3524475097656,299.6439514160156,297.2870788574219,285.12841796875,1.0,0.5876753330230713,0.9351942539215088,0.9351942539215088,1.0,1.0,-3.235157966613769,1.4962559938430786,1.738901972770691,0.7621076703071594,1.0,1.0,0.0,130.18263244628906,150.0,82950.390625,0.0,2644.408935546875,1.0,278.1499938964844,283.10986328125,300.3516845703125,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646762371063232,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13509.078125,0.0,1953.86083984375,1895.4371337890625,0.0,3072.8681640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18013680,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.94814270734787,0.4262593686580658,0.3841443955898285,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9990000128746032,0.5444020628929138,0.4815746247768402,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.9631675481796264,0.4458328485488891,0.3122099936008453,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.952416181564331,0.431839644908905,0.4094954133033752,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7857152819633484,0.2443026453256607,1.1067434549331665,285.1275329589844,284.95001220703125,302.3657531738281,297.3524475097656,299.6439514160156,297.2870788574219,285.12841796875,1.0,0.5876753330230713,0.9351942539215088,0.9351942539215088,1.0,1.0,-3.235157966613769,1.4962559938430786,1.738901972770691,0.7621076703071594,1.0,1.0,0.0,130.18263244628906,150.0,82950.390625,0.0,2644.408935546875,1.0,278.1499938964844,283.10986328125,300.3516845703125,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646762371063232,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13509.078125,0.0,1953.86083984375,1895.4371337890625,0.0,3072.8681640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18013740,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.9357006549835204,0.4266695082187652,0.3846295177936554,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9990000128746032,0.5478364825248718,0.4992437958717346,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.9519580602645874,0.4470274448394775,0.3131356835365295,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.940991461277008,0.4333183169364929,0.4110223054885864,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.7766631841659546,0.2446413487195968,1.1090317964553833,285.162109375,284.95001220703125,302.3977966308594,297.3426818847656,299.6603698730469,297.2884216308594,285.1639404296875,1.0,0.595013439655304,0.934821844100952,0.934821844100952,1.0,1.0,-3.2626655101776123,1.5095800161361694,1.7530854940414429,0.7691485285758972,1.0,1.0,0.0,135.9800262451172,168.0,83362.1171875,0.0,2732.518310546875,1.0,278.1499938964844,283.13336181640625,300.3455505371094,305.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652774691581726,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13578.1572265625,0.0,1953.8609619140625,1895.4371337890625,0.0,3078.50830078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18013800,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.9357006549835204,0.4266695082187652,0.3846295177936554,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9990000128746032,0.5478364825248718,0.4992437958717346,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.9519580602645874,0.4470274448394775,0.3131356835365295,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.940991461277008,0.4333183169364929,0.4110223054885864,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.7766631841659546,0.2446413487195968,1.1090317964553833,285.162109375,284.95001220703125,302.3977966308594,297.3426818847656,299.6603698730469,297.2884216308594,285.1639404296875,1.0,0.595013439655304,0.934821844100952,0.934821844100952,1.0,1.0,-3.2626655101776123,1.5095800161361694,1.7530854940414429,0.7691485285758972,1.0,1.0,0.0,135.9800262451172,168.0,83362.1171875,0.0,2732.518310546875,1.0,278.1499938964844,283.13336181640625,300.3455505371094,305.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652774691581726,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13578.1572265625,0.0,1953.8609619140625,1895.4371337890625,0.0,3078.50830078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18013860,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.922839105129242,0.4270651638507843,0.3851394653320312,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.9990000128746032,0.5483236908912659,0.517586886882782,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.939736306667328,0.4479473531246185,0.3138969540596008,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.9287062287330629,0.4344148337841034,0.4122240841388702,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.7675355672836304,0.2448943853378296,1.111086368560791,285.1966552734375,284.95001220703125,302.4192810058594,297.335693359375,299.6671447753906,297.2808532714844,285.1988220214844,1.0,0.6023380756378174,0.934563159942627,0.934563159942627,1.0,1.0,-3.2896790504455566,1.5226458311080933,1.767033338546753,0.7761629223823547,1.0,1.0,0.0,142.2455291748047,168.0,83767.140625,0.0,2824.02001953125,1.0,278.1499938964844,283.1571655273437,300.34136962890625,305.7884826660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661752343177795,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13649.1640625,0.0,1953.8609619140625,1895.4371337890625,0.0,3086.93017578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18013920,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.9139834046363832,0.4272529184818268,0.3854481875896454,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.9944820404052734,0.548281729221344,0.5195876955986023,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.930854558944702,0.4483823776245117,0.3143081665039062,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.919956922531128,0.4349304437637329,0.4128579497337341,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.7612407803535461,0.2449980527162552,1.1123024225234983,285.2113952636719,284.95001220703125,302.4292907714844,297.3323059082031,299.66943359375,297.2760009765625,285.2129821777344,1.0,0.605937659740448,0.9344413876533508,0.9344413876533508,1.0,1.0,-3.299363374710083,1.5272784233093262,1.7720849514007568,0.778895378112793,1.0,1.0,0.0,146.49026489257812,186.0,83913.390625,0.0,2864.641357421875,1.0,278.1499938964844,283.1667175292969,300.3390197753906,305.7978820800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666765093803406,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13677.5341796875,0.0,1953.861083984375,1895.4371337890625,0.0,3091.633056640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18013980,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.8829135298728943,0.4275774657726288,0.3864412307739258,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22430419921875,0.9661790728569032,0.5497363209724426,0.5211888551712036,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.8978456854820251,0.4495202004909515,0.315635621547699,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.8887863755226135,0.4363417029380798,0.4149061143398285,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7378056049346924,0.2451334744691848,1.1163246631622314,285.22430419921875,284.95001220703125,302.4602966308594,297.3213806152344,299.679443359375,297.2674865722656,285.2248840332031,1.0,0.6167036890983582,0.9340609908103944,0.9340609908103944,1.0,1.0,-3.307706832885742,1.5312471389770508,1.7764596939086914,0.7812338471412659,1.0,1.0,0.0,163.85427856445312,204.0,84009.5234375,0.0,2983.537353515625,1.0,278.1499938964844,283.1735534667969,300.3274841308594,305.8013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679362535476685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13693.8984375,0.0,1953.861083984375,1895.4371337890625,0.0,3103.45068359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014040,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.8829135298728943,0.4275774657726288,0.3864412307739258,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22430419921875,0.9661790728569032,0.5497363209724426,0.5211888551712036,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.8978456854820251,0.4495202004909515,0.315635621547699,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.8887863755226135,0.4363417029380798,0.4149061143398285,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7378056049346924,0.2451334744691848,1.1163246631622314,285.22430419921875,284.95001220703125,302.4602966308594,297.3213806152344,299.679443359375,297.2674865722656,285.2248840332031,1.0,0.6167036890983582,0.9340609908103944,0.9340609908103944,1.0,1.0,-3.307706832885742,1.5312471389770508,1.7764596939086914,0.7812338471412659,1.0,1.0,0.0,163.85427856445312,204.0,84009.5234375,0.0,2983.537353515625,1.0,278.1499938964844,283.1735534667969,300.3274841308594,305.8013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679362535476685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13693.8984375,0.0,1953.861083984375,1895.4371337890625,0.0,3103.45068359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014100,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.870328426361084,0.4276773333549499,0.3868606686592102,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.9523946046829224,0.5508297681808472,0.522451639175415,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.8851496577262878,0.4500380754470825,0.3162494897842407,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.8764045834541321,0.4370023310184479,0.4158700406551361,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.7283270359039307,0.2451674044132232,1.118095636367798,285.2318115234375,284.95001220703125,302.4755859375,297.315673828125,299.6855773925781,297.265380859375,285.232421875,1.0,0.6222650408744812,0.933870792388916,0.933870792388916,1.0,1.0,-3.313758850097656,1.5341596603393557,1.7795990705490112,0.7828075289726257,1.0,1.0,0.0,172.52406311035156,204.0,84083.8125,0.0,3045.624755859375,1.0,278.1499938964844,283.177978515625,300.3211364746094,305.8000793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684200048446655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13704.892578125,0.0,1953.861083984375,1895.4371337890625,0.0,3107.9892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014160,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.8589767813682556,0.4277504384517669,0.387255996465683,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.9389774799346924,0.5520144701004028,0.5238450765609741,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.8736048340797424,0.4505330324172973,0.3168479800224304,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.8652138113975525,0.4376412332057953,0.4168149530887604,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.7195411920547485,0.2451843470335006,1.1198005676269531,285.2393798828125,284.95001220703125,302.49072265625,297.309814453125,299.6919250488281,297.2637939453125,285.239990234375,1.0,0.6278538107872009,0.933640718460083,0.933640718460083,1.0,1.0,-3.319823741912842,1.537076473236084,1.7827472686767578,0.7843760848045349,1.0,1.0,0.0,181.3107147216797,222.0,84158.046875,0.0,3108.61962890625,1.0,278.1499938964844,283.1824035644531,300.3148498535156,305.798583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688702583312988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13715.9384765625,0.0,1953.861083984375,1895.4371337890625,0.0,3112.212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014220,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8394716382026672,0.4278447329998016,0.3880037367343902,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.9146745800971984,0.5544933080673218,0.5267993211746216,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8536495566368103,0.4514787197113037,0.3180177807807922,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8459804058074951,0.4388749897480011,0.4186691045761108,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.7026326656341553,0.2451838552951812,1.1230881214141846,285.2544250488281,284.95001220703125,302.5206298828125,297.2976989746094,299.70477294921875,297.26123046875,285.2550048828125,1.0,0.6390302181243896,0.9331806302070618,0.9331806302070618,1.0,1.0,-3.3318629264831543,1.5428680181503296,1.7889947891235352,0.7874723672866821,1.0,1.0,0.0,199.14303588867188,225.0,84304.234375,0.0,3236.57177734375,1.0,278.1499938964844,283.191162109375,300.3022155761719,305.7954406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697391152381897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13737.6611328125,0.0,1953.861083984375,1895.4371337890625,0.0,3120.363525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014280,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8394716382026672,0.4278447329998016,0.3880037367343902,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.9146745800971984,0.5544933080673218,0.5267993211746216,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8536495566368103,0.4514787197113037,0.3180177807807922,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8459804058074951,0.4388749897480011,0.4186691045761108,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.7026326656341553,0.2451838552951812,1.1230881214141846,285.2544250488281,284.95001220703125,302.5206298828125,297.2976989746094,299.70477294921875,297.26123046875,285.2550048828125,1.0,0.6390302181243896,0.9331806302070618,0.9331806302070618,1.0,1.0,-3.3318629264831543,1.5428680181503296,1.7889947891235352,0.7874723672866821,1.0,1.0,0.0,199.14303588867188,225.0,84304.234375,0.0,3236.57177734375,1.0,278.1499938964844,283.191162109375,300.3022155761719,305.7954406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697391152381897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13737.6611328125,0.0,1953.861083984375,1895.4371337890625,0.0,3120.363525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014340,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8292621374130249,0.4279201328754425,0.3884758353233337,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.9030216932296752,0.557030439376831,0.5295726656913757,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8434619307518005,0.4524064362049103,0.3189753890037536,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8362385034561157,0.4400859773159027,0.4202336966991424,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.693056583404541,0.24517223238945,1.1250476837158203,285.26629638671875,284.95001220703125,302.54998779296875,297.28497314453125,299.7174987792969,297.2591247558594,285.2666931152344,1.0,0.6457794308662415,0.9327206015586852,0.9327206015586852,1.0,1.0,-3.3411545753479004,1.547326922416687,1.7938275337219238,0.7898622155189514,1.0,1.0,0.0,210.2232360839844,213.0,84406.21875,0.0,3320.642333984375,1.0,278.1499938964844,283.1974792480469,300.2891845703125,305.7901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870576798915863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13751.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.22119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014400,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8292621374130249,0.4279201328754425,0.3884758353233337,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.9030216932296752,0.557030439376831,0.5295726656913757,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8434619307518005,0.4524064362049103,0.3189753890037536,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8362385034561157,0.4400859773159027,0.4202336966991424,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.693056583404541,0.24517223238945,1.1250476837158203,285.26629638671875,284.95001220703125,302.54998779296875,297.28497314453125,299.7174987792969,297.2591247558594,285.2666931152344,1.0,0.6457794308662415,0.9327206015586852,0.9327206015586852,1.0,1.0,-3.3411545753479004,1.547326922416687,1.7938275337219238,0.7898622155189514,1.0,1.0,0.0,210.2232360839844,213.0,84406.21875,0.0,3320.642333984375,1.0,278.1499938964844,283.1974792480469,300.2891845703125,305.7901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870576798915863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13751.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.22119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014460,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.8256480693817139,0.4259685575962066,0.3872638046741485,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.9002173542976379,0.5574684739112854,0.5305725336074829,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.8402271270751953,0.4512249231338501,0.3185883164405823,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.833200216293335,0.4391146004199981,0.4199305176734924,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.6887719035148621,0.2428612262010574,1.117793083190918,285.2533264160156,284.95001220703125,302.57879638671875,297.27362060546875,299.71875,297.23736572265625,285.2522888183594,1.0,0.6454076170921326,0.9323007464408876,0.9323007464408876,1.0,1.0,-3.331376314163208,1.5425201654434204,1.7888561487197876,0.7874869108200073,1.0,1.0,0.0,212.84979248046875,201.0,84174.8671875,0.0,3313.39453125,1.0,278.1499938964844,283.18536376953125,300.2755432128906,305.7695617675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709945678710938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13709.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.139892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014520,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.8256480693817139,0.4259685575962066,0.3872638046741485,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.9002173542976379,0.5574684739112854,0.5305725336074829,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.8402271270751953,0.4512249231338501,0.3185883164405823,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.833200216293335,0.4391146004199981,0.4199305176734924,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.6887719035148621,0.2428612262010574,1.117793083190918,285.2533264160156,284.95001220703125,302.57879638671875,297.27362060546875,299.71875,297.23736572265625,285.2522888183594,1.0,0.6454076170921326,0.9323007464408876,0.9323007464408876,1.0,1.0,-3.331376314163208,1.5425201654434204,1.7888561487197876,0.7874869108200073,1.0,1.0,0.0,212.84979248046875,201.0,84174.8671875,0.0,3313.39453125,1.0,278.1499938964844,283.18536376953125,300.2755432128906,305.7695617675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709945678710938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13709.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.139892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014580,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.8286792635917664,0.4250061213970184,0.3860514461994171,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.9054012894630432,0.5587754249572754,0.5314429998397827,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.843829870223999,0.4509683847427368,0.318139910697937,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.8368130922317505,0.4390151500701904,0.4194770157337188,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.690623939037323,0.2414151728153228,1.109553575515747,285.2336120605469,284.95001220703125,302.6069641113281,297.2654724121094,299.725830078125,297.226806640625,285.2330017089844,1.0,0.6413464546203613,0.9318808913230896,0.9318808913230896,1.0,1.0,-3.319960594177246,1.5370049476623535,1.7829556465148926,0.7842934131622314,1.0,1.0,0.0,208.2039337158203,189.0,83920.9765625,0.0,3261.302978515625,1.0,278.1499938964844,283.169677734375,300.26446533203125,305.7391662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707054853439331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13656.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.42822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014640,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.8286792635917664,0.4250061213970184,0.3860514461994171,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.9054012894630432,0.5587754249572754,0.5314429998397827,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.843829870223999,0.4509683847427368,0.318139910697937,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.8368130922317505,0.4390151500701904,0.4194770157337188,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.690623939037323,0.2414151728153228,1.109553575515747,285.2336120605469,284.95001220703125,302.6069641113281,297.2654724121094,299.725830078125,297.226806640625,285.2330017089844,1.0,0.6413464546203613,0.9318808913230896,0.9318808913230896,1.0,1.0,-3.319960594177246,1.5370049476623535,1.7829556465148926,0.7842934131622314,1.0,1.0,0.0,208.2039337158203,189.0,83920.9765625,0.0,3261.302978515625,1.0,278.1499938964844,283.169677734375,300.26446533203125,305.7391662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707054853439331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13656.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.42822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014700,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.8319908380508423,0.4246946275234222,0.3855894207954407,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.9103832840919496,0.5595954656600952,0.5320175290107727,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.8475187420845032,0.4510172009468078,0.3180285394191742,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.8404608964920044,0.4391417801380157,0.4193992912769317,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.6933536529541016,0.2409039735794067,1.1062809228897097,285.2269287109375,284.95001220703125,302.6208190917969,297.26251220703125,299.7304992675781,297.2237548828125,285.2264404296875,1.0,0.6386778950691223,0.9316710233688354,0.9316710233688354,1.0,1.0,-3.3159310817718506,1.5350563526153564,1.7808746099472046,0.7831466197967529,1.0,1.0,0.0,204.24957275390625,189.0,83830.28125,0.0,3229.893310546875,1.0,278.1499938964844,283.16412353515625,300.2608947753906,305.7279968261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704897165298462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13638.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014760,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216186523437,0.8361417055130005,0.424448013305664,0.3851741254329681,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.9166590571403505,0.5604843497276306,0.5326431393623352,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216186523437,0.852118730545044,0.4511393308639526,0.3179586827754974,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216186523437,0.8449946641921997,0.4393419921398163,0.4193779230117798,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6969168782234192,0.2404903322458267,1.1033859252929688,285.2215881347656,284.95001220703125,302.6345520019531,297.26031494140625,299.7355651855469,297.2215881347656,285.22119140625,1.0,0.6357579231262207,0.9314892292022704,0.9314892292022704,1.0,1.0,-3.312591552734375,1.533443570137024,1.7791478633880615,0.7821817994117737,1.0,1.0,0.0,199.6577606201172,177.0,83756.0,0.0,3196.48486328125,1.0,278.1499938964844,283.1595458984375,300.2584228515625,305.7192687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702753782272339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13623.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.393798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014820,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8464742302894592,0.424054741859436,0.3844153881072998,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.9322257041931152,0.5624050498008728,0.5340003967285156,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8635475039482117,0.4515111744403839,0.3178931176662445,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8562367558479309,0.439865380525589,0.4194327592849731,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.7059249877929688,0.2398605942726135,1.0983880758285522,285.2137756347656,284.95001220703125,302.6615295410156,297.2579650878906,299.7464599609375,297.2188415527344,285.2135009765625,1.0,0.6294815540313721,0.9311257004737854,0.9311257004737854,1.0,1.0,-3.3072872161865234,1.5308842658996582,1.7764029502868652,0.7806065082550049,1.0,1.0,0.0,189.3622131347656,165.0,83643.046875,0.0,3126.60693359375,1.0,278.1499938964844,283.15264892578125,300.25604248046875,305.7073974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698691129684448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13601.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.582763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014880,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8464742302894592,0.424054741859436,0.3844153881072998,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.9322257041931152,0.5624050498008728,0.5340003967285156,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8635475039482117,0.4515111744403839,0.3178931176662445,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8562367558479309,0.439865380525589,0.4194327592849731,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.7059249877929688,0.2398605942726135,1.0983880758285522,285.2137756347656,284.95001220703125,302.6615295410156,297.2579650878906,299.7464599609375,297.2188415527344,285.2135009765625,1.0,0.6294815540313721,0.9311257004737854,0.9311257004737854,1.0,1.0,-3.3072872161865234,1.5308842658996582,1.7764029502868652,0.7806065082550049,1.0,1.0,0.0,189.3622131347656,165.0,83643.046875,0.0,3126.60693359375,1.0,278.1499938964844,283.15264892578125,300.25604248046875,305.7073974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698691129684448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13601.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.582763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014940,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8593727946281433,0.4237162470817566,0.3836923539638519,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.9505630135536194,0.564464807510376,0.5354675054550171,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8777255415916443,0.4519757926464081,0.3178812861442566,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8701986074447632,0.4404649138450622,0.4195473790168762,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7166641354560852,0.2394063472747802,1.0941205024719238,285.2085876464844,284.95001220703125,302.6878662109375,297.2582092285156,299.7578125,297.2173767089844,285.2084045410156,1.0,0.6228782534599304,0.9307621717453004,0.9307621717453004,1.0,1.0,-3.303171396255493,1.5289015769958496,1.7742698192596436,0.7793334722518921,1.0,1.0,0.0,178.248046875,153.0,83564.09375,0.0,3054.918212890625,1.0,278.1499938964844,283.1477966308594,300.2563171386719,305.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869479238986969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13586.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.92529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015000,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8593727946281433,0.4237162470817566,0.3836923539638519,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.9505630135536194,0.564464807510376,0.5354675054550171,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8777255415916443,0.4519757926464081,0.3178812861442566,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8701986074447632,0.4404649138450622,0.4195473790168762,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7166641354560852,0.2394063472747802,1.0941205024719238,285.2085876464844,284.95001220703125,302.6878662109375,297.2582092285156,299.7578125,297.2173767089844,285.2084045410156,1.0,0.6228782534599304,0.9307621717453004,0.9307621717453004,1.0,1.0,-3.303171396255493,1.5289015769958496,1.7742698192596436,0.7793334722518921,1.0,1.0,0.0,178.248046875,153.0,83564.09375,0.0,3054.918212890625,1.0,278.1499938964844,283.1477966308594,300.2563171386719,305.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869479238986969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13586.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.92529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015060,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8710644245147705,0.4234876930713653,0.3831583857536316,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.9654889106750488,0.566087007522583,0.5366321802139282,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8904211521148682,0.4523794054985046,0.3179003596305847,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8827456831932068,0.4409548938274383,0.4196583032608032,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.7255915403366089,0.2391448765993118,1.091235637664795,285.2059631347656,284.95001220703125,302.70751953125,297.260009765625,299.7665405273437,297.21685791015625,285.2058410644531,1.0,0.6177371740341187,0.930481493473053,0.930481493473053,1.0,1.0,-3.3006181716918945,1.5276739597320557,1.7729442119598389,0.7785083651542664,1.0,1.0,0.0,169.4921112060547,153.0,83522.109375,0.0,3000.047119140625,1.0,278.1499938964844,283.1452331542969,300.2582397460937,305.6993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691999912261963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13579.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.305908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015120,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.8751002550125122,0.4234185516834259,0.3829917311668396,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.9702348113059998,0.5666036009788513,0.5370040535926819,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.8947625756263733,0.4525119364261627,0.3179094493389129,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.8870493769645691,0.4411128759384155,0.4196957945823669,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.728585422039032,0.2390697747468948,1.090358018875122,285.20526123046875,284.95001220703125,302.713623046875,297.2608337402344,299.7693176269531,297.2167053222656,285.20513916015625,1.0,0.6161029934883118,0.930392861366272,0.930392861366272,1.0,1.0,-3.299863576889038,1.5273114442825315,1.772552251815796,0.7782607078552246,1.0,1.0,0.0,166.70834350585938,141.0,83510.4453125,0.0,2982.74462890625,1.0,278.1499938964844,283.1445007324219,300.2590026855469,305.6990966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691017031669617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13577.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.384033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015180,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8940747976303101,0.423156589269638,0.3823153078556061,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.9898273348808287,0.5687822103500366,0.538576602935791,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.9156869053840636,0.4531075954437256,0.3179738223552704,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.907190442085266,0.4417954683303833,0.4198704957962036,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7425957322120667,0.2388113290071487,1.086938977241516,285.2032775878906,284.95001220703125,302.7388000488281,297.2656555175781,299.78082275390625,297.2165222167969,285.2032165527344,1.0,0.609239399433136,0.9300234913825988,0.9300234913825988,1.0,1.0,-3.297116279602051,1.5259979963302612,1.771118402481079,0.7773086428642273,1.0,1.0,0.0,154.96397399902344,129.0,83475.4375,0.0,2910.754638671875,1.0,278.1499938964844,283.142333984375,300.2638244628906,305.7007141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687153458595276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13572.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.75927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015240,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8940747976303101,0.423156589269638,0.3823153078556061,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.9898273348808287,0.5687822103500366,0.538576602935791,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.9156869053840636,0.4531075954437256,0.3179738223552704,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.907190442085266,0.4417954683303833,0.4198704957962036,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7425957322120667,0.2388113290071487,1.086938977241516,285.2032775878906,284.95001220703125,302.7388000488281,297.2656555175781,299.78082275390625,297.2165222167969,285.2032165527344,1.0,0.609239399433136,0.9300234913825988,0.9300234913825988,1.0,1.0,-3.297116279602051,1.5259979963302612,1.771118402481079,0.7773086428642273,1.0,1.0,0.0,154.96397399902344,129.0,83475.4375,0.0,2910.754638671875,1.0,278.1499938964844,283.142333984375,300.2638244628906,305.7007141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687153458595276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13572.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.75927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015300,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.9045711159706116,0.4230279326438904,0.3819880485534668,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.9988367557525636,0.5699307918548584,0.5392319560050964,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.928145468235016,0.4534141421318054,0.3180189132690429,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.9191962480545044,0.4421389698982239,0.4199692010879516,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.7504766583442688,0.2386946976184845,1.0853315591812134,285.2016906738281,284.95001220703125,302.7511291503906,297.2688293457031,299.7865600585937,297.2166748046875,285.2015075683594,1.0,0.6057291626930237,0.9298388361930848,0.9298388361930848,1.0,1.0,-3.2948038578033447,1.5248823165893557,1.7699215412139893,0.7766085863113403,1.0,1.0,0.0,149.2044219970703,129.0,83447.15625,0.0,2874.277587890625,1.0,278.1499938964844,283.1407775878906,300.2668151855469,305.7019958496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684960007667542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13569.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3108.70166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015360,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.912226140499115,0.4228386580944061,0.3817119896411896,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.9990000128746032,0.5716306567192078,0.5291395783424377,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.9368827939033508,0.4536705315113067,0.3181090652942657,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.92788964509964,0.4424309432506561,0.4201257824897766,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.755994975566864,0.2385437488555908,1.0840489864349363,285.1902160644531,284.95001220703125,302.7633361816406,297.2724609375,299.7928161621094,297.2187194824219,285.1888122558594,1.0,0.6015604734420776,0.9296525120735168,0.9296525120735168,1.0,1.0,-3.282066345214844,1.5186679363250732,1.7633984088897705,0.7734304070472717,1.0,1.0,0.0,145.0076446533203,117.0,83265.4765625,0.0,2823.09423828125,1.0,278.1499938964844,283.13140869140625,300.26983642578125,305.6988220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682015538215637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13542.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
