time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015420,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.9293174743652344,0.4222363531589508,0.3809713125228882,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.9990000128746032,0.5778853297233582,0.5032894015312195,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.9546884298324584,0.4540103375911712,0.3181761503219604,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.9460635781288148,0.4428414702415466,0.4202836751937866,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.7679375410079956,0.2381836175918579,1.0811872482299805,285.1481628417969,284.95001220703125,302.7872619628906,297.281005859375,299.8113708496094,297.23486328125,285.1463317871094,1.0,0.5918641686439514,0.9292797446250916,0.9292797446250916,1.0,1.0,-3.2469282150268555,1.501667022705078,1.7452611923217771,0.7640347480773926,1.0,1.0,0.0,136.35464477539062,120.0,82736.5234375,0.0,2702.341064453125,1.0,278.1499938964844,283.1002197265625,300.2754821777344,305.674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670209050178528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13449.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.86376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015480,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.9293174743652344,0.4222363531589508,0.3809713125228882,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.9990000128746032,0.5778853297233582,0.5032894015312195,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.9546884298324584,0.4540103375911712,0.3181761503219604,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.9460635781288148,0.4428414702415466,0.4202836751937866,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.7679375410079956,0.2381836175918579,1.0811872482299805,285.1481628417969,284.95001220703125,302.7872619628906,297.281005859375,299.8113708496094,297.23486328125,285.1463317871094,1.0,0.5918641686439514,0.9292797446250916,0.9292797446250916,1.0,1.0,-3.2469282150268555,1.501667022705078,1.7452611923217771,0.7640347480773926,1.0,1.0,0.0,136.35464477539062,120.0,82736.5234375,0.0,2702.341064453125,1.0,278.1499938964844,283.1002197265625,300.2754821777344,305.674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670209050178528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13449.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.86376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015540,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.939601480960846,0.4215825200080871,0.3802430629730224,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.9990000128746032,0.5854548811912537,0.48824343085289,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9649714827537536,0.4543315470218658,0.318280965089798,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.956788182258606,0.4432114660739898,0.4204787909984588,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.7753003239631653,0.2378789782524109,1.0789939165115356,285.1206970214844,284.95001220703125,302.81060791015625,297.2911071777344,299.8332824707031,297.2568054199219,285.1199951171875,1.0,0.5865712761878967,0.928907036781311,0.928907036781311,1.0,1.0,-3.225659132003784,1.491425633430481,1.7342334985733032,0.7580352425575256,1.0,1.0,0.0,131.43601989746094,140.0,82430.359375,0.0,2632.208251953125,1.0,278.1499938964844,283.08056640625,300.2840270996094,305.6556396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655404448509216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13393.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.975830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015600,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.939601480960846,0.4215825200080871,0.3802430629730224,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.9990000128746032,0.5854548811912537,0.48824343085289,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9649714827537536,0.4543315470218658,0.318280965089798,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.956788182258606,0.4432114660739898,0.4204787909984588,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.7753003239631653,0.2378789782524109,1.0789939165115356,285.1206970214844,284.95001220703125,302.81060791015625,297.2911071777344,299.8332824707031,297.2568054199219,285.1199951171875,1.0,0.5865712761878967,0.928907036781311,0.928907036781311,1.0,1.0,-3.225659132003784,1.491425633430481,1.7342334985733032,0.7580352425575256,1.0,1.0,0.0,131.43601989746094,140.0,82430.359375,0.0,2632.208251953125,1.0,278.1499938964844,283.08056640625,300.2840270996094,305.6556396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655404448509216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13393.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.975830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015660,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.933213472366333,0.421122282743454,0.3798516392707824,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.9990000128746032,0.5913490056991577,0.4964418113231659,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.9598537683486938,0.4548499286174774,0.3186562359333038,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.9514776468276978,0.443728893995285,0.4209992587566376,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.7708272933959961,0.2377142906188964,1.0784775018692017,285.1322631835937,284.95001220703125,302.8333435058594,297.30255126953125,299.8516845703125,297.2705993652344,285.133544921875,1.0,0.5900131464004517,0.9286145567893982,0.9286145567893982,1.0,1.0,-3.235458850860596,1.4962495565414429,1.7392091751098633,0.7601140737533569,1.0,1.0,0.0,133.97886657714844,160.0,82623.8203125,0.0,2665.9853515625,1.0,278.1499938964844,283.0897827148437,300.2979431152344,305.6692199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645807504653931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13426.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.972412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015720,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.933213472366333,0.421122282743454,0.3798516392707824,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.9990000128746032,0.5913490056991577,0.4964418113231659,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.9598537683486938,0.4548499286174774,0.3186562359333038,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.9514776468276978,0.443728893995285,0.4209992587566376,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.7708272933959961,0.2377142906188964,1.0784775018692017,285.1322631835937,284.95001220703125,302.8333435058594,297.30255126953125,299.8516845703125,297.2705993652344,285.133544921875,1.0,0.5900131464004517,0.9286145567893982,0.9286145567893982,1.0,1.0,-3.235458850860596,1.4962495565414429,1.7392091751098633,0.7601140737533569,1.0,1.0,0.0,133.97886657714844,160.0,82623.8203125,0.0,2665.9853515625,1.0,278.1499938964844,283.0897827148437,300.2979431152344,305.6692199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645807504653931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13426.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.972412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015780,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.9159109592437744,0.4209702610969543,0.3798948526382446,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.9990000128746032,0.5934465527534485,0.5210427641868591,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.9438335299491882,0.4556655585765838,0.3193614482879638,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.9350073337554932,0.4444801211357116,0.421909362077713,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.7587339282035828,0.2376495152711868,1.0793412923812866,285.1766052246094,284.95001220703125,302.85546875,297.3150939941406,299.8602294921875,297.26519775390625,285.17877197265625,1.0,0.5992873907089233,0.9283220171928406,0.9283220171928406,1.0,1.0,-3.2680530548095703,1.512037754058838,1.7560153007507324,0.7684795260429382,1.0,1.0,0.0,142.0523223876953,178.0,83182.046875,0.0,2777.478271484375,1.0,278.1499938964844,283.1220703125,300.3153381347656,305.7165222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646963238716125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13531.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015840,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.9159109592437744,0.4209702610969543,0.3798948526382446,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.9990000128746032,0.5934465527534485,0.5210427641868591,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.9438335299491882,0.4556655585765838,0.3193614482879638,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.9350073337554932,0.4444801211357116,0.421909362077713,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.7587339282035828,0.2376495152711868,1.0793412923812866,285.1766052246094,284.95001220703125,302.85546875,297.3150939941406,299.8602294921875,297.26519775390625,285.17877197265625,1.0,0.5992873907089233,0.9283220171928406,0.9283220171928406,1.0,1.0,-3.2680530548095703,1.512037754058838,1.7560153007507324,0.7684795260429382,1.0,1.0,0.0,142.0523223876953,178.0,83182.046875,0.0,2777.478271484375,1.0,278.1499938964844,283.1220703125,300.3153381347656,305.7165222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646963238716125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13531.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015900,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9059818983078004,0.420992374420166,0.3800522089004516,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.9990000128746032,0.5931031703948975,0.5367997884750366,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.933625340461731,0.4561775326728821,0.3198213577270508,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.92472243309021,0.4449318349361419,0.4224842488765716,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.751590371131897,0.2376293540000915,1.0800665616989136,285.2054443359375,284.95001220703125,302.8663024902344,297.3217163085937,299.861083984375,297.2560119628906,285.2077941894531,1.0,0.6052153706550598,0.9281758069992064,0.9281758069992064,1.0,1.0,-3.2893011569976807,1.5223134756088257,1.7669878005981443,0.7740050554275513,1.0,1.0,0.0,147.4217529296875,178.0,83535.375,0.0,2851.8818359375,1.0,278.1499938964844,283.1429443359375,300.3240966796875,305.7471008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865094006061554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13598.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.787353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015960,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.8963233828544617,0.4210614562034607,0.3802765607833862,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.9990000128746032,0.5920191407203674,0.5540216565132141,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.9227980375289916,0.4567406773567199,0.320336639881134,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9140664935112,0.4454208612442016,0.4231192767620086,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.7442547678947449,0.2376100420951843,1.0809074640274048,285.2366943359375,284.95001220703125,302.8769836425781,297.3285522460937,299.86041259765625,297.2440185546875,285.2392272949219,1.0,0.6117551922798157,0.9279497861862184,0.9279497861862184,1.0,1.0,-3.312619209289551,1.5335835218429563,1.779035568237305,0.7800493836402893,1.0,1.0,0.0,153.45260620117188,196.0,83917.71875,0.0,2935.40087890625,1.0,278.1499938964844,283.16558837890625,300.3326110839844,305.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656308650970459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13671.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.82373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016020,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.867435097694397,0.4210132658481598,0.3809559643268585,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.9768930673599244,0.5905953049659729,0.5603176355361938,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.8918818235397339,0.4577179849147796,0.3215662539005279,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.8842875957489014,0.4462411999702453,0.4246396720409393,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7224900722503662,0.2373913377523422,1.0835176706314087,285.2652282714844,284.95001220703125,302.8978881835937,297.3426513671875,299.8597717285156,297.2240295410156,285.2655639648437,1.0,0.6237122416496277,0.9274978041648864,0.9274978041648864,1.0,1.0,-3.327217102050781,1.5404917001724243,1.7867255210876465,0.7843647003173828,1.0,1.0,0.0,171.9168243408203,214.0,84196.5703125,0.0,3071.861572265625,1.0,278.1499938964844,283.1849060058594,300.3468017578125,305.8255615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665553331375122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13736.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.49609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016080,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.867435097694397,0.4210132658481598,0.3809559643268585,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.9768930673599244,0.5905953049659729,0.5603176355361938,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.8918818235397339,0.4577179849147796,0.3215662539005279,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.8842875957489014,0.4462411999702453,0.4246396720409393,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7224900722503662,0.2373913377523422,1.0835176706314087,285.2652282714844,284.95001220703125,302.8978881835937,297.3426513671875,299.8597717285156,297.2240295410156,285.2655639648437,1.0,0.6237122416496277,0.9274978041648864,0.9274978041648864,1.0,1.0,-3.327217102050781,1.5404917001724243,1.7867255210876465,0.7843647003173828,1.0,1.0,0.0,171.9168243408203,214.0,84196.5703125,0.0,3071.861572265625,1.0,278.1499938964844,283.1849060058594,300.3468017578125,305.8255615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665553331375122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13736.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.49609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016140,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8439708948135376,0.4207149147987366,0.3814274668693542,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.949592649936676,0.5913690328598022,0.5613725781440735,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8674225211143494,0.4585065543651581,0.3226771950721741,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8601862192153931,0.4468635618686676,0.4259916543960571,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7026269435882568,0.2370377779006958,1.0855177640914917,285.2774658203125,284.95001220703125,302.9181823730469,297.35723876953125,299.86529541015625,297.2162780761719,285.2779846191406,1.0,0.6349284648895264,0.9270458221435548,0.9270458221435548,1.0,1.0,-3.334757328033448,1.5441036224365234,1.7906538248062134,0.7862881422042847,1.0,1.0,0.0,190.8323974609375,232.0,84352.3125,0.0,3195.76220703125,1.0,278.1499938964844,283.19403076171875,300.3589172363281,305.8497009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668012022972107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13769.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016200,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8439708948135376,0.4207149147987366,0.3814274668693542,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.949592649936676,0.5913690328598022,0.5613725781440735,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8674225211143494,0.4585065543651581,0.3226771950721741,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8601862192153931,0.4468635618686676,0.4259916543960571,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7026269435882568,0.2370377779006958,1.0855177640914917,285.2774658203125,284.95001220703125,302.9181823730469,297.35723876953125,299.86529541015625,297.2162780761719,285.2779846191406,1.0,0.6349284648895264,0.9270458221435548,0.9270458221435548,1.0,1.0,-3.334757328033448,1.5441036224365234,1.7906538248062134,0.7862881422042847,1.0,1.0,0.0,190.8323974609375,232.0,84352.3125,0.0,3195.76220703125,1.0,278.1499938964844,283.19403076171875,300.3589172363281,305.8497009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668012022972107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13769.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016260,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.8282197713851929,0.4204002916812897,0.3817345201969147,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.928768277168274,0.5926060080528259,0.5630092620849609,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.8509835004806519,0.4591345489025116,0.3235644400119781,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.8440572619438171,0.4473239183425903,0.4270424842834472,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.6878921389579773,0.2367087006568908,1.0869518518447876,285.2887268066406,284.95001220703125,302.93475341796875,297.3696594238281,299.8715515136719,297.2132263183594,285.28924560546875,1.0,0.6441116333007812,0.9266778230667114,0.9266778230667114,1.0,1.0,-3.341150283813477,1.5471553802490234,1.7939947843551636,0.7879707217216492,1.0,1.0,0.0,206.4748992919922,232.0,84490.171875,0.0,3299.257080078125,1.0,278.1499938964844,283.2022705078125,300.3702087402344,305.8700561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668058514595032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13799.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.846435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016320,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.8254960775375366,0.4203375577926636,0.381788820028305,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909545898437,0.925106644630432,0.592865526676178,0.5633527040481567,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908935546875,0.8481870293617249,0.4592539668083191,0.3237321078777313,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908935546875,0.8413105010986328,0.4474080204963684,0.4272377789020538,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906799316406,0.6853214502334595,0.2366444319486618,1.087212324142456,285.2909240722656,284.95001220703125,302.9378662109375,297.3720397949219,299.872802734375,297.2128295898437,285.2914428710937,1.0,0.6458418965339661,0.9266077280044556,0.9266077280044556,1.0,1.0,-3.342379093170166,1.5477417707443235,1.7946374416351318,0.7882958650588989,1.0,1.0,0.0,209.43719482421875,220.0,84516.9296875,0.0,3318.94140625,1.0,278.1499938964844,283.203857421875,300.3724365234375,305.8740539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667998909950256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13805.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.79052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016380,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987365722656,0.8213549256324768,0.4199719130992889,0.3816201686859131,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.920558750629425,0.594569742679596,0.5650553107261658,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987365722656,0.8444883823394775,0.4600250124931335,0.3243865370750427,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987365722656,0.8375791311264038,0.4479425251483917,0.4279123544692993,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.6812995672225952,0.2362677007913589,1.0863062143325806,285.2987670898437,284.95001220703125,302.9569702148437,297.3868408203125,299.88067626953125,297.2109069824219,285.2989501953125,1.0,0.6478266716003418,0.9261695742607116,0.9261695742607116,1.0,1.0,-3.34473729133606,1.5488139390945437,1.795923352241516,0.7890267372131348,1.0,1.0,0.0,213.9136199951172,208.0,84603.7421875,0.0,3349.853759765625,1.0,278.1499938964844,283.2094421386719,300.3863525390625,305.8958435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666865825653076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13828.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.727783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016440,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987365722656,0.8213549256324768,0.4199719130992889,0.3816201686859131,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.920558750629425,0.594569742679596,0.5650553107261658,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987365722656,0.8444883823394775,0.4600250124931335,0.3243865370750427,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987365722656,0.8375791311264038,0.4479425251483917,0.4279123544692993,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.6812995672225952,0.2362677007913589,1.0863062143325806,285.2987670898437,284.95001220703125,302.9569702148437,297.3868408203125,299.88067626953125,297.2109069824219,285.2989501953125,1.0,0.6478266716003418,0.9261695742607116,0.9261695742607116,1.0,1.0,-3.34473729133606,1.5488139390945437,1.795923352241516,0.7890267372131348,1.0,1.0,0.0,213.9136199951172,208.0,84603.7421875,0.0,3349.853759765625,1.0,278.1499938964844,283.2094421386719,300.3863525390625,305.8958435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666865825653076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13828.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.727783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016500,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.8222032785415649,0.4198182821273803,0.3814343810081482,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.922415554523468,0.5954768061637878,0.5658487677574158,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.8457171320915222,0.4604417383670807,0.3246371746063232,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.8387114405632019,0.4482263326644897,0.428130954504013,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.6820071935653687,0.2361104637384414,1.0853571891784668,285.30096435546875,284.95001220703125,302.9662780761719,297.3941955566406,299.8847351074219,297.21051025390625,285.3011169433594,1.0,0.6471764445304871,0.925950527191162,0.925950527191162,1.0,1.0,-3.344892263412476,1.548859715461731,1.7960325479507446,0.7891022562980652,1.0,1.0,0.0,212.85769653320312,208.0,84630.578125,0.0,3344.177490234375,1.0,278.1499938964844,283.2110900878906,300.3932800292969,305.9051208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665646910667419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13836.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016560,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.8241943120956421,0.4196910262107849,0.3812227845191955,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9258891940116882,0.5963906645774841,0.5666083097457886,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.8481611013412476,0.4608796536922455,0.3248659670352936,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.8410258293151855,0.448529839515686,0.4283158183097839,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.6837846636772156,0.2359742671251297,1.0842679738998413,285.3027038574219,284.95001220703125,302.9754638671875,297.4014587402344,299.8888244628906,297.21026611328125,285.3028259277344,1.0,0.6458478569984436,0.9257464408874512,0.9257464408874512,1.0,1.0,-3.3447396755218506,1.5487579107284546,1.795981764793396,0.7890989780426025,1.0,1.0,0.0,210.5442657470703,196.0,84652.6171875,0.0,3330.620849609375,1.0,278.1499938964844,283.21246337890625,300.4002380371094,305.9139404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664170503616333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13843.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.19921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016620,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.8306760787963867,0.4195049405097961,0.3807702958583832,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.9363545179367064,0.5982169508934021,0.568037748336792,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.8558003306388855,0.4618117809295654,0.3252919614315033,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.8483245372772217,0.4491916298866272,0.4286398589611053,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.6897068619728088,0.2357587963342666,1.0818889141082764,285.3054504394531,284.95001220703125,302.99334716796875,297.4156188964844,299.8970031738281,297.2101745605469,285.3055419921875,1.0,0.6418560147285461,0.9253382086753844,0.9253382086753844,1.0,1.0,-3.343956232070923,1.548322081565857,1.795634150505066,0.7889729738235474,1.0,1.0,0.0,203.43423461914065,184.0,84688.8125,0.0,3288.253662109375,1.0,278.1499938964844,283.21466064453125,300.4140319824219,305.9307556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866083562374115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13856.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.07080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016680,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.8306760787963867,0.4195049405097961,0.3807702958583832,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.9363545179367064,0.5982169508934021,0.568037748336792,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.8558003306388855,0.4618117809295654,0.3252919614315033,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.8483245372772217,0.4491916298866272,0.4286398589611053,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.6897068619728088,0.2357587963342666,1.0818889141082764,285.3054504394531,284.95001220703125,302.99334716796875,297.4156188964844,299.8970031738281,297.2101745605469,285.3055419921875,1.0,0.6418560147285461,0.9253382086753844,0.9253382086753844,1.0,1.0,-3.343956232070923,1.548322081565857,1.795634150505066,0.7889729738235474,1.0,1.0,0.0,203.43423461914065,184.0,84688.8125,0.0,3288.253662109375,1.0,278.1499938964844,283.21466064453125,300.4140319824219,305.9307556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866083562374115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13856.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.07080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016740,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.84001225233078,0.4193830192089081,0.3803001344203949,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.950382649898529,0.6000407338142395,0.5693777203559875,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.8666785359382629,0.4628125429153442,0.3257032334804535,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.8587650656700134,0.4499057829380035,0.4289319813251495,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.6982787847518921,0.2356156110763549,1.079430103302002,285.3077087402344,284.95001220703125,303.0106201171875,297.4291381835937,299.905029296875,297.2104187011719,285.30780029296875,1.0,0.6366571187973022,0.9249300360679626,0.9249300360679626,1.0,1.0,-3.342892408370972,1.5477486848831177,1.7951436042785645,0.7887822389602661,1.0,1.0,0.0,194.0802154541016,172.0,84719.734375,0.0,3232.470947265625,1.0,278.1499938964844,283.2165222167969,300.4273986816406,305.9467163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657330870628357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13867.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.782470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016800,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.84001225233078,0.4193830192089081,0.3803001344203949,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.950382649898529,0.6000407338142395,0.5693777203559875,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.8666785359382629,0.4628125429153442,0.3257032334804535,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.8587650656700134,0.4499057829380035,0.4289319813251495,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.6982787847518921,0.2356156110763549,1.079430103302002,285.3077087402344,284.95001220703125,303.0106201171875,297.4291381835937,299.905029296875,297.2104187011719,285.30780029296875,1.0,0.6366571187973022,0.9249300360679626,0.9249300360679626,1.0,1.0,-3.342892408370972,1.5477486848831177,1.7951436042785645,0.7887822389602661,1.0,1.0,0.0,194.0802154541016,172.0,84719.734375,0.0,3232.470947265625,1.0,278.1499938964844,283.2165222167969,300.4273986816406,305.9467163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657330870628357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13867.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.782470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016860,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8518839478492737,0.4192983210086822,0.3798238933086395,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.9663953185081482,0.6018546223640442,0.5706636905670166,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8803828954696655,0.4638659954071045,0.326119065284729,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8719790577888489,0.4506493210792541,0.4292097091674804,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.7089491486549377,0.2355295419692993,1.0770210027694702,285.309814453125,284.95001220703125,303.0272827148437,297.4417724609375,299.9128723144531,297.2108154296875,285.3099060058594,1.0,0.63081294298172,0.9245350956916808,0.9245350956916808,1.0,1.0,-3.3418025970458984,1.5471622943878174,1.794640302658081,0.7885928153991699,1.0,1.0,0.0,183.54782104492188,160.0,84748.71875,0.0,3169.945556640625,1.0,278.1499938964844,283.21826171875,300.4400939941406,305.9618530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654022216796875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13878.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.678955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016920,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8518839478492737,0.4192983210086822,0.3798238933086395,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.9663953185081482,0.6018546223640442,0.5706636905670166,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8803828954696655,0.4638659954071045,0.326119065284729,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8719790577888489,0.4506493210792541,0.4292097091674804,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.7089491486549377,0.2355295419692993,1.0770210027694702,285.309814453125,284.95001220703125,303.0272827148437,297.4417724609375,299.9128723144531,297.2108154296875,285.3099060058594,1.0,0.63081294298172,0.9245350956916808,0.9245350956916808,1.0,1.0,-3.3418025970458984,1.5471622943878174,1.794640302658081,0.7885928153991699,1.0,1.0,0.0,183.54782104492188,160.0,84748.71875,0.0,3169.945556640625,1.0,278.1499938964844,283.21826171875,300.4400939941406,305.9618530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654022216796875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13878.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.678955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016980,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.8664402961730957,0.4192366898059845,0.3793477416038513,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.983092188835144,0.6036467552185059,0.5719075202941895,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.8968467116355896,0.4649594724178314,0.3265465199947357,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.8879649639129639,0.4514089226722717,0.4294807910919189,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.7208238244056702,0.235487625002861,1.0747065544128418,285.3117980957031,284.95001220703125,303.0433349609375,297.45330810546875,299.92041015625,297.2112121582031,285.3118896484375,1.0,0.6246221661567688,0.9241401553153992,0.9241401553153992,1.0,1.0,-3.34078311920166,1.546608805656433,1.794174313545227,0.7884258031845093,1.0,1.0,0.0,172.4056854248047,148.0,84775.7890625,0.0,3104.13818359375,1.0,278.1499938964844,283.2198791503906,300.4517517089844,305.97589111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651058077812195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13888.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.898193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017040,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.8664402961730957,0.4192366898059845,0.3793477416038513,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.983092188835144,0.6036467552185059,0.5719075202941895,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.8968467116355896,0.4649594724178314,0.3265465199947357,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.8879649639129639,0.4514089226722717,0.4294807910919189,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.7208238244056702,0.235487625002861,1.0747065544128418,285.3117980957031,284.95001220703125,303.0433349609375,297.45330810546875,299.92041015625,297.2112121582031,285.3118896484375,1.0,0.6246221661567688,0.9241401553153992,0.9241401553153992,1.0,1.0,-3.34078311920166,1.546608805656433,1.794174313545227,0.7884258031845093,1.0,1.0,0.0,172.4056854248047,148.0,84775.7890625,0.0,3104.13818359375,1.0,278.1499938964844,283.2198791503906,300.4517517089844,305.97589111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651058077812195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13888.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.898193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017100,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.8745933771133423,0.4191983938217163,0.3791075348854065,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.9911853671073914,0.6046667695045471,0.5726191401481628,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.9059461951255798,0.4655063450336456,0.3267637193202972,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.8967924118041992,0.4517807960510254,0.4296132028102875,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.7270108461380005,0.2354732006788253,1.0735949277877808,285.3112487792969,284.95001220703125,303.0511474609375,297.4585876464844,299.9242858886719,297.2118835449219,285.3112487792969,1.0,0.6213470697402954,0.9239426851272584,0.9239426851272584,1.0,1.0,-3.339006900787353,1.545716404914856,1.7932904958724976,0.7880275249481201,1.0,1.0,0.0,166.80519104003906,148.0,84768.265625,0.0,3069.611328125,1.0,278.1499938964844,283.2195129394531,300.4570007324219,305.9812927246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649484515190125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13889.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.422119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017160,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.8836461901664734,0.4191681146621704,0.3788679540157318,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.9990076422691344,0.6056254506111145,0.5729952454566956,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.9166505932807922,0.4660625755786896,0.3269825279712677,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.9065569043159484,0.4521588385105133,0.4297449290752411,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.7337441444396973,0.2354668825864792,1.0724921226501465,285.3116455078125,284.95001220703125,303.05877685546875,297.4635009765625,299.9280090332031,297.2123413085937,285.3116149902344,1.0,0.618087112903595,0.9237515926361084,0.9237515926361084,1.0,1.0,-3.3379480838775635,1.5451675653457642,1.792780518531799,0.7878345251083374,1.0,1.0,0.0,161.1147003173828,136.0,84771.8671875,0.0,3035.14111328125,1.0,278.1499938964844,283.2198486328125,300.46209716796875,305.9870910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864822506904602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13892.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.240478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017220,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.8963549137115479,0.4189197719097137,0.3784401416778564,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28497314453125,0.9990000128746032,0.6092540621757507,0.5512898564338684,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.9325430393218994,0.4670142531394958,0.327474445104599,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.9215559363365172,0.4527544975280761,0.4300765991210937,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.7432083487510681,0.2353518307209015,1.0707809925079346,285.2850646972656,284.95001220703125,303.0736389160156,297.4721374511719,299.93756103515625,297.2193603515625,285.28350830078125,1.0,0.6098638772964478,0.9233694076538086,0.9233694076538086,1.0,1.0,-3.3120408058166504,1.5325161218643188,1.779524564743042,0.7814731001853943,1.0,1.0,0.0,152.752197265625,124.0,84406.0234375,0.0,2930.083984375,1.0,278.1499938964844,283.1997375488281,300.46954345703125,305.9808959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643409609794617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13833.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.72314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
