time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017280,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.8963549137115479,0.4189197719097137,0.3784401416778564,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28497314453125,0.9990000128746032,0.6092540621757507,0.5512898564338684,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.9325430393218994,0.4670142531394958,0.327474445104599,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.9215559363365172,0.4527544975280761,0.4300765991210937,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.7432083487510681,0.2353518307209015,1.0707809925079346,285.2850646972656,284.95001220703125,303.0736389160156,297.4721374511719,299.93756103515625,297.2193603515625,285.28350830078125,1.0,0.6098638772964478,0.9233694076538086,0.9233694076538086,1.0,1.0,-3.3120408058166504,1.5325161218643188,1.779524564743042,0.7814731001853943,1.0,1.0,0.0,152.752197265625,124.0,84406.0234375,0.0,2930.083984375,1.0,278.1499938964844,283.1997375488281,300.46954345703125,305.9808959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643409609794617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13833.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.72314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017340,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9114783406257628,0.4184041619300842,0.3777475655078888,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.9990000128746032,0.6160880327224731,0.5247929096221924,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.9505072832107544,0.4677444696426391,0.327793538570404,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9394219517707824,0.4531266689300537,0.4301742613315582,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.7544892430305481,0.2351613044738769,1.0685675144195557,285.2427062988281,284.95001220703125,303.087890625,297.47900390625,299.9533996582031,297.2391662597656,285.24090576171875,1.0,0.6000405550003052,0.9229872226715088,0.9229872226715088,1.0,1.0,-3.277191400527954,1.5155904293060305,1.7616009712219238,0.7725050449371338,1.0,1.0,0.0,143.63185119628906,142.0,83883.3203125,0.0,2805.21484375,1.0,278.1499938964844,283.1687927246094,300.4738464355469,305.95330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632177710533142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13739.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.18701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017400,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9114783406257628,0.4184041619300842,0.3777475655078888,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.9990000128746032,0.6160880327224731,0.5247929096221924,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.9505072832107544,0.4677444696426391,0.327793538570404,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9394219517707824,0.4531266689300537,0.4301742613315582,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.7544892430305481,0.2351613044738769,1.0685675144195557,285.2427062988281,284.95001220703125,303.087890625,297.47900390625,299.9533996582031,297.2391662597656,285.24090576171875,1.0,0.6000405550003052,0.9229872226715088,0.9229872226715088,1.0,1.0,-3.277191400527954,1.5155904293060305,1.7616009712219238,0.7725050449371338,1.0,1.0,0.0,143.63185119628906,142.0,83883.3203125,0.0,2805.21484375,1.0,278.1499938964844,283.1687927246094,300.4738464355469,305.95330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632177710533142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13739.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.18701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017460,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.9129096865653992,0.4179844260215759,0.3773126304149627,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332458496094,0.9990000128746032,0.6222995519638062,0.5219993591308594,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.9528557062149048,0.4684819877147674,0.3282564580440521,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.9415943026542664,0.4535127580165863,0.4304795265197754,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.7556448578834534,0.235081598162651,1.0678999423980713,285.23321533203125,284.95001220703125,303.1004333496094,297.4835510253906,299.9688720703125,297.2572937011719,285.2337341308594,1.0,0.5997989773750305,0.9226973056793212,0.9226973056793212,1.0,1.0,-3.2733800411224365,1.5138133764266968,1.7595666646957395,0.7710639238357544,1.0,1.0,0.0,142.6576385498047,142.0,83834.34375,0.0,2791.879638671875,1.0,278.1499938964844,283.1630554199219,300.47869873046875,305.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622626662254333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13723.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.227783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017520,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.912537157535553,0.4179574251174927,0.3772896826267242,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.9990000128746032,0.6227253675460815,0.5225343704223633,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.952555239200592,0.4685551822185516,0.3283081948757171,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.9412606358528136,0.4535534083843231,0.4305200576782226,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.755394697189331,0.2350794374942779,1.067906618118286,285.234130859375,284.95001220703125,303.1015014648437,297.4838562011719,299.9699401855469,297.25830078125,285.2347412109375,1.0,0.6000310778617859,0.9226720929145812,0.9226720929145812,1.0,1.0,-3.2741129398345947,1.5141687393188477,1.7599440813064575,0.7712404131889343,1.0,1.0,0.0,142.83767700195312,160.0,83847.78125,0.0,2794.41015625,1.0,278.1499938964844,283.16375732421875,300.4792175292969,305.94244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622153997421265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13725.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.784423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017580,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.9026519060134888,0.4177747964859009,0.3772342503070831,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.9990000128746032,0.6260039806365967,0.5384513735771179,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.942855715751648,0.4696153700351715,0.3291292488574981,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.9310235381126404,0.4541803002357483,0.4312359988689422,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.7483265995979309,0.2351052016019821,1.0687665939331057,285.26275634765625,284.95001220703125,303.1145324707031,297.4864807128906,299.97802734375,297.2606811523437,285.2642822265625,1.0,0.6063469052314758,0.9223569631576538,0.9223569631576538,1.0,1.0,-3.2960474491119385,1.5247796773910522,1.7712677717208862,0.776832103729248,1.0,1.0,0.0,148.29136657714844,163.0,84212.875,0.0,2870.9814453125,1.0,278.1499938964844,283.1844787597656,300.4864196777344,305.9668884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862266480922699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13792.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.26318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017640,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.9026519060134888,0.4177747964859009,0.3772342503070831,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.9990000128746032,0.6260039806365967,0.5384513735771179,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.942855715751648,0.4696153700351715,0.3291292488574981,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.9310235381126404,0.4541803002357483,0.4312359988689422,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.7483265995979309,0.2351052016019821,1.0687665939331057,285.26275634765625,284.95001220703125,303.1145324707031,297.4864807128906,299.97802734375,297.2606811523437,285.2642822265625,1.0,0.6063469052314758,0.9223569631576538,0.9223569631576538,1.0,1.0,-3.2960474491119385,1.5247796773910522,1.7712677717208862,0.776832103729248,1.0,1.0,0.0,148.29136657714844,163.0,84212.875,0.0,2870.9814453125,1.0,278.1499938964844,283.1844787597656,300.4864196777344,305.9668884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862266480922699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13792.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.26318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017700,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.898756206035614,0.4177380204200744,0.3772637248039245,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.9990000128746032,0.626649796962738,0.5453140735626221,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.938800573348999,0.4701950550079345,0.3295802474021911,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.9267762899398804,0.4545331001281738,0.4316363632678985,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.7454187870025635,0.2351132482290268,1.0691972970962524,285.2779846191406,284.95001220703125,303.1208190917969,297.48687744140625,299.97906494140625,297.2566833496094,285.279052734375,1.0,0.6088085174560547,0.9221994280815125,0.9221994280815125,1.0,1.0,-3.3058903217315674,1.529491305351257,1.7763988971710205,0.7795573472976685,1.0,1.0,0.0,150.718017578125,163.0,84377.40625,0.0,2905.517333984375,1.0,278.1499938964844,283.1949157714844,300.4888610839844,305.9822082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626114726066589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13826.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3053.499267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017760,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898254394531,0.8954169750213623,0.4177050292491913,0.3772963583469391,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.9990000128746032,0.6270198822021484,0.5513008832931519,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.9353532195091248,0.4707781672477722,0.3300326764583587,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.9231768250465392,0.4548882842063904,0.4320358335971832,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.7429285049438477,0.2351073771715164,1.0695205926895142,285.2898864746094,284.95001220703125,303.1269836425781,297.48663330078125,299.9794616699219,297.2516174316406,285.29083251953125,1.0,0.6111290454864502,0.9219898581504822,0.9219898581504822,1.0,1.0,-3.314544200897217,1.5336477756500244,1.7808963060379028,0.781853437423706,1.0,1.0,0.0,152.85324096679688,166.0,84513.78125,0.0,2936.058349609375,1.0,278.1499938964844,283.20318603515625,300.48956298828125,305.9936828613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630094528198242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13852.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3057.232666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017820,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8893656730651855,0.417632520198822,0.3773537874221802,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.9990000128746032,0.6273635625839233,0.562386155128479,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.9291280508041382,0.4719375967979431,0.3309309780597687,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.9167491793632508,0.4555912017822265,0.432824432849884,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.738426923751831,0.2350723892450332,1.0700117349624634,285.3110046386719,284.95001220703125,303.1387939453125,297.4841003417969,299.9794921875,297.24053955078125,285.31182861328125,1.0,0.6154453158378601,0.921570599079132,0.921570599079132,1.0,1.0,-3.330565929412842,1.541340947151184,1.7892249822616575,0.7860872745513916,1.0,1.0,0.0,156.8592987060547,169.0,84755.7109375,0.0,2993.297119140625,1.0,278.1499938964844,283.21783447265625,300.4879150390625,306.01031494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638527393341064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13897.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3065.143310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017880,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8893656730651855,0.417632520198822,0.3773537874221802,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.9990000128746032,0.6273635625839233,0.562386155128479,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.9291280508041382,0.4719375967979431,0.3309309780597687,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.9167491793632508,0.4555912017822265,0.432824432849884,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.738426923751831,0.2350723892450332,1.0700117349624634,285.3110046386719,284.95001220703125,303.1387939453125,297.4841003417969,299.9794921875,297.24053955078125,285.31182861328125,1.0,0.6154453158378601,0.921570599079132,0.921570599079132,1.0,1.0,-3.330565929412842,1.541340947151184,1.7892249822616575,0.7860872745513916,1.0,1.0,0.0,156.8592987060547,169.0,84755.7109375,0.0,2993.297119140625,1.0,278.1499938964844,283.21783447265625,300.4879150390625,306.01031494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638527393341064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13897.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3065.143310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017940,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.8839477896690369,0.4175442457199096,0.3773920834064483,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.9990000128746032,0.62733393907547,0.5725757479667664,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.9236092567443848,0.4730801880359649,0.3318137228488922,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.9111535549163818,0.4562759399414062,0.4335906505584717,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.734403133392334,0.235015720129013,1.0703548192977903,285.3294982910156,284.95001220703125,303.1499938964844,297.4786682128906,299.97900390625,297.2291259765625,285.3302307128906,1.0,0.619428813457489,0.9211513996124268,0.9211513996124268,1.0,1.0,-3.3452630043029785,1.5483958721160889,1.7968670129776,0.7899520397186279,1.0,1.0,0.0,160.60047912597656,172.0,84964.5234375,0.0,3046.636474609375,1.0,278.1499938964844,283.2304382324219,300.4828186035156,306.0206298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647311925888062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13934.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.3837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018000,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.8839477896690369,0.4175442457199096,0.3773920834064483,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.9990000128746032,0.62733393907547,0.5725757479667664,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.9236092567443848,0.4730801880359649,0.3318137228488922,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.9111535549163818,0.4562759399414062,0.4335906505584717,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.734403133392334,0.235015720129013,1.0703548192977903,285.3294982910156,284.95001220703125,303.1499938964844,297.4786682128906,299.97900390625,297.2291259765625,285.3302307128906,1.0,0.619428813457489,0.9211513996124268,0.9211513996124268,1.0,1.0,-3.3452630043029785,1.5483958721160889,1.7968670129776,0.7899520397186279,1.0,1.0,0.0,160.60047912597656,172.0,84964.5234375,0.0,3046.636474609375,1.0,278.1499938964844,283.2304382324219,300.4828186035156,306.0206298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647311925888062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13934.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.3837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018060,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.8859733939170837,0.4214779436588287,0.3800880312919616,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.9990000128746032,0.6323037147521973,0.5728175044059753,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707275390625,0.9267057776451112,0.4783838987350464,0.3348190188407898,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.913926601409912,0.4612336456775665,0.4372973144054413,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697814941406,0.7375431060791016,0.2395646870136261,1.085665583610535,285.3707580566406,284.95001220703125,303.1603088378906,297.4705505371094,300.002685546875,297.26220703125,285.3728942871094,1.0,0.6242548823356628,0.9207015633583068,0.9207015633583068,1.0,1.0,-3.3752691745758057,1.5629024505615234,1.8123667240142824,0.7975237965583801,1.0,1.0,0.0,161.98248291015625,175.0,85486.15625,0.0,3120.86328125,1.0,278.1499938964844,283.25994873046875,300.4764099121094,306.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865880012512207,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14023.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.1611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018120,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.8859733939170837,0.4214779436588287,0.3800880312919616,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.9990000128746032,0.6323037147521973,0.5728175044059753,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707275390625,0.9267057776451112,0.4783838987350464,0.3348190188407898,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.913926601409912,0.4612336456775665,0.4372973144054413,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697814941406,0.7375431060791016,0.2395646870136261,1.085665583610535,285.3707580566406,284.95001220703125,303.1603088378906,297.4705505371094,300.002685546875,297.26220703125,285.3728942871094,1.0,0.6242548823356628,0.9207015633583068,0.9207015633583068,1.0,1.0,-3.3752691745758057,1.5629024505615234,1.8123667240142824,0.7975237965583801,1.0,1.0,0.0,161.98248291015625,175.0,85486.15625,0.0,3120.86328125,1.0,278.1499938964844,283.25994873046875,300.4764099121094,306.0408020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865880012512207,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14023.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.1611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018180,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.8862436413764954,0.4234297275543213,0.3822395801544189,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.9990000128746032,0.636615514755249,0.5755467414855957,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.9278675317764282,0.481786847114563,0.3374974429607391,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.9149553775787354,0.4643972814083099,0.4406857788562774,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.7395955324172974,0.2424535751342773,1.1006280183792114,285.41766357421875,284.95001220703125,303.1694641113281,297.4602966308594,300.0172424316406,297.27984619140625,285.4192810058594,1.0,0.6296027898788452,0.9202516674995422,0.9202516674995422,1.0,1.0,-3.4064395427703857,1.5778876543045044,1.828552007675171,0.8057403564453125,1.0,1.0,0.0,164.21693420410156,178.0,86017.7109375,0.0,3203.858642578125,1.0,278.1499938964844,283.29229736328125,300.4682312011719,306.0702514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867534875869751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14121.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018240,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.8862436413764954,0.4234297275543213,0.3822395801544189,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.9990000128746032,0.636615514755249,0.5755467414855957,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.9278675317764282,0.481786847114563,0.3374974429607391,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.9149553775787354,0.4643972814083099,0.4406857788562774,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.7395955324172974,0.2424535751342773,1.1006280183792114,285.41766357421875,284.95001220703125,303.1694641113281,297.4602966308594,300.0172424316406,297.27984619140625,285.4192810058594,1.0,0.6296027898788452,0.9202516674995422,0.9202516674995422,1.0,1.0,-3.4064395427703857,1.5778876543045044,1.828552007675171,0.8057403564453125,1.0,1.0,0.0,164.21693420410156,178.0,86017.7109375,0.0,3203.858642578125,1.0,278.1499938964844,283.29229736328125,300.4682312011719,306.0702514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867534875869751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14121.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018300,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.8853036761283875,0.4241285920143127,0.3829626142978668,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43731689453125,0.9990000128746032,0.6382988095283508,0.5784271955490112,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.9271828532218932,0.4831759929656982,0.3385447263717651,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.9142510890960692,0.4656684398651123,0.4419939219951629,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.7395853400230408,0.2435331493616104,1.1060876846313477,285.4372253417969,284.95001220703125,303.1736145019531,297.45440673828125,300.0218200683594,297.2840881347656,285.438720703125,1.0,0.6322302222251892,0.92002671957016,0.92002671957016,1.0,1.0,-3.420158624649048,1.5844799280166626,1.8356786966323853,0.8093425035476685,1.0,1.0,0.0,165.7239990234375,178.0,86240.6484375,0.0,3243.899169921875,1.0,278.1499938964844,283.3058166503906,300.4626159667969,306.0808410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683841228485107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14161.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.652587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018360,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549865722656,0.8840696811676025,0.4247355759143829,0.3835850358009338,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.9990000128746032,0.639701783657074,0.5817368030548096,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.455078125,0.926139235496521,0.4844533205032348,0.3394992649555206,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550476074219,0.9132010340690612,0.4668233096599579,0.4431736171245575,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.739245593547821,0.2444614022970199,1.1107769012451172,285.4551086425781,284.95001220703125,303.177490234375,297.447998046875,300.02508544921875,297.2861633300781,285.4564819335937,1.0,0.6348062753677368,0.9197813868522644,0.9197813868522644,1.0,1.0,-3.4331042766571045,1.590696096420288,1.8424080610275269,0.8127374053001404,1.0,1.0,0.0,167.33648681640625,181.0,86443.921875,0.0,3283.045166015625,1.0,278.1499938964844,283.3180847167969,300.45623779296875,306.089111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869209885597229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14198.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.398681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018420,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48687744140625,0.8811629414558411,0.4257816970348358,0.38465216755867,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.487060546875,0.9990000128746032,0.641818642616272,0.5890141725540161,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869384765625,0.9234994649887084,0.4867946803569793,0.3412356078624725,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869384765625,0.9105833172798156,0.4689086973667145,0.445288598537445,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864501953125,0.7379968166351318,0.2460067719221115,1.1185764074325562,285.4869689941406,284.95001220703125,303.1844482421875,297.4338073730469,300.0287170410156,297.2857666015625,285.4881591796875,1.0,0.6397800445556641,0.9192907810211182,0.9192907810211182,1.0,1.0,-3.4571633338928223,1.6022403240203855,1.8549230098724363,0.8190430402755737,1.0,1.0,0.0,170.7097625732422,184.0,86805.4609375,0.0,3358.74658203125,1.0,278.1499938964844,283.3399353027344,300.44171142578125,306.1002502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707841038703918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14260.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.16552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018480,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48687744140625,0.8811629414558411,0.4257816970348358,0.38465216755867,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.487060546875,0.9990000128746032,0.641818642616272,0.5890141725540161,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869384765625,0.9234994649887084,0.4867946803569793,0.3412356078624725,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869384765625,0.9105833172798156,0.4689086973667145,0.445288598537445,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864501953125,0.7379968166351318,0.2460067719221115,1.1185764074325562,285.4869689941406,284.95001220703125,303.1844482421875,297.4338073730469,300.0287170410156,297.2857666015625,285.4881591796875,1.0,0.6397800445556641,0.9192907810211182,0.9192907810211182,1.0,1.0,-3.4571633338928223,1.6022403240203855,1.8549230098724363,0.8190430402755737,1.0,1.0,0.0,170.7097625732422,184.0,86805.4609375,0.0,3358.74658203125,1.0,278.1499938964844,283.3399353027344,300.44171142578125,306.1002502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707841038703918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14260.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.16552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018540,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150451660156,0.878055214881897,0.4266969859600067,0.3855843544006347,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.9990000128746032,0.6432577967643738,0.5966070890426636,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.9205897450447084,0.4889646172523498,0.3428355753421783,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.90774405002594,0.4708141982555389,0.4472095966339111,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.7363886833190918,0.2472924590110778,1.1250563859939575,285.51513671875,284.95001220703125,303.1903991699219,297.41778564453125,300.0298767089844,297.2817077636719,285.5162048339844,1.0,0.6445311903953552,0.9188001155853271,0.9188001155853271,1.0,1.0,-3.479445695877075,1.6129223108291626,1.8665233850479128,0.8248803615570068,1.0,1.0,0.0,174.138671875,187.0,87123.390625,0.0,3431.542236328125,1.0,278.1499938964844,283.3591003417969,300.42535400390625,306.1061096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722838163375854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14314.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.233154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018600,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150451660156,0.878055214881897,0.4266969859600067,0.3855843544006347,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.9990000128746032,0.6432577967643738,0.5966070890426636,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.9205897450447084,0.4889646172523498,0.3428355753421783,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.90774405002594,0.4708141982555389,0.4472095966339111,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.7363886833190918,0.2472924590110778,1.1250563859939575,285.51513671875,284.95001220703125,303.1903991699219,297.41778564453125,300.0298767089844,297.2817077636719,285.5162048339844,1.0,0.6445311903953552,0.9188001155853271,0.9188001155853271,1.0,1.0,-3.479445695877075,1.6129223108291626,1.8665233850479128,0.8248803615570068,1.0,1.0,0.0,174.138671875,187.0,87123.390625,0.0,3431.542236328125,1.0,278.1499938964844,283.3591003417969,300.42535400390625,306.1061096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722838163375854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14314.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.233154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018660,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.8749402761459351,0.4275290369987488,0.3864329159259796,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.9990000128746032,0.6441707611083984,0.6042232513427734,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.9176536202430724,0.4910231232643127,0.3443487882614136,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.9049297571182252,0.4726053774356842,0.4490091204643249,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.7346398830413818,0.2484124898910522,1.1306952238082886,285.5404968261719,284.95001220703125,303.19537353515625,297.4001159667969,300.0294494628906,297.2756652832031,285.5414733886719,1.0,0.649075448513031,0.9182875156402588,0.9182875156402588,1.0,1.0,-3.5003433227539062,1.6229298114776611,1.877413511276245,0.8303524255752563,1.0,1.0,0.0,177.54920959472656,190.0,87408.0234375,0.0,3501.80908203125,1.0,278.1499938964844,283.3762512207031,300.4073486328125,306.1077880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737276792526245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14360.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018720,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.8749402761459351,0.4275290369987488,0.3864329159259796,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.9990000128746032,0.6441707611083984,0.6042232513427734,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.9176536202430724,0.4910231232643127,0.3443487882614136,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.9049297571182252,0.4726053774356842,0.4490091204643249,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.7346398830413818,0.2484124898910522,1.1306952238082886,285.5404968261719,284.95001220703125,303.19537353515625,297.4001159667969,300.0294494628906,297.2756652832031,285.5414733886719,1.0,0.649075448513031,0.9182875156402588,0.9182875156402588,1.0,1.0,-3.5003433227539062,1.6229298114776611,1.877413511276245,0.8303524255752563,1.0,1.0,0.0,177.54920959472656,190.0,87408.0234375,0.0,3501.80908203125,1.0,278.1499938964844,283.3762512207031,300.4073486328125,306.1077880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737276792526245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14360.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018780,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.87144935131073,0.4282855093479156,0.3872249126434326,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.9990005493164062,0.6448362469673157,0.6103050708770752,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.914267897605896,0.4929874837398529,0.3458036482334137,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.9017740488052368,0.4743040800094604,0.4507300853729248,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.732516884803772,0.2494150251150131,1.135818600654602,285.561767578125,284.95001220703125,303.1994323730469,297.380859375,300.0282897949219,297.26922607421875,285.5625305175781,1.0,0.6533041596412659,0.9177749156951904,0.9177749156951904,1.0,1.0,-3.518312454223633,1.6315151453018188,1.8867971897125244,0.8350913524627686,1.0,1.0,0.0,181.1387176513672,193.0,87639.7890625,0.0,3567.036376953125,1.0,278.1499938964844,283.39031982421875,300.3878173828125,306.10479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751144409179688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14396.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.780029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018840,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.87144935131073,0.4282855093479156,0.3872249126434326,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.9990005493164062,0.6448362469673157,0.6103050708770752,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.914267897605896,0.4929874837398529,0.3458036482334137,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.9017740488052368,0.4743040800094604,0.4507300853729248,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.732516884803772,0.2494150251150131,1.135818600654602,285.561767578125,284.95001220703125,303.1994323730469,297.380859375,300.0282897949219,297.26922607421875,285.5625305175781,1.0,0.6533041596412659,0.9177749156951904,0.9177749156951904,1.0,1.0,-3.518312454223633,1.6315151453018188,1.8867971897125244,0.8350913524627686,1.0,1.0,0.0,181.1387176513672,193.0,87639.7890625,0.0,3567.036376953125,1.0,278.1499938964844,283.39031982421875,300.3878173828125,306.10479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751144409179688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14396.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.780029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.869154691696167,0.4286336600780487,0.3876149356365204,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.9972829222679138,0.6452271938323975,0.6110866069793701,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.911936342716217,0.4939364492893219,0.3465237915515899,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8996168971061707,0.4751219153404236,0.4515817165374756,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56951904296875,0.7310154438018799,0.2498830556869506,1.1383196115493774,285.5697326660156,284.95001220703125,303.2011413574219,297.3706970214844,300.0276184082031,297.26629638671875,285.5702514648437,1.0,0.6552222371101379,0.9175186157226562,0.9175186157226562,1.0,1.0,-3.524826765060425,1.6346033811569214,1.890223503112793,0.8368817567825317,1.0,1.0,0.0,183.2435607910156,193.0,87717.578125,0.0,3595.360595703125,1.0,278.1499938964844,283.3953552246094,300.3775329589844,306.1012268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757942914962769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14408.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.155029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018960,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.8670154213905334,0.4289467930793762,0.3879686892032623,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57568359375,0.9954675436019896,0.6457597613334656,0.6116055846214294,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.909806489944458,0.4948475360870361,0.347213476896286,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.8976159691810608,0.4759042859077453,0.4523942768573761,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.575439453125,0.7296109795570374,0.2503184378147125,1.1406384706497192,285.5756530761719,284.95001220703125,303.20263671875,297.36016845703125,300.0271301269531,297.2639465332031,285.5761108398437,1.0,0.6569958329200745,0.917273759841919,0.917273759841919,1.0,1.0,-3.530603647232056,1.637355923652649,1.8932477235794067,0.838391900062561,1.0,1.0,0.0,185.21974182128903,196.0,87778.0859375,0.0,3621.2724609375,1.0,278.1499938964844,283.39898681640625,300.3666687011719,306.094970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764084577560425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14415.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.913818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019020,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.8631269931793213,0.4295209050178528,0.3886153399944305,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863647460937,0.9921280741691588,0.6469515562057495,0.6127950549125671,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.906057059764862,0.496607095003128,0.3485389351844787,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.8940038681030273,0.477411687374115,0.4539514183998108,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.7270551919937134,0.2511363327503204,1.1449724435806274,285.5863342285156,284.95001220703125,303.2049865722656,297.3381652832031,300.02618408203125,297.2597961425781,285.58673095703125,1.0,0.6603267192840576,0.9167840480804444,0.9167840480804444,1.0,1.0,-3.541492462158203,1.642533779144287,1.898958683013916,0.8412670493125916,1.0,1.0,0.0,188.93411254882807,199.0,87884.09375,0.0,3670.519775390625,1.0,278.1499938964844,283.4053955078125,300.3441467285156,306.07989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775763511657715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14425.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.86328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019080,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.8631269931793213,0.4295209050178528,0.3886153399944305,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863647460937,0.9921280741691588,0.6469515562057495,0.6127950549125671,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.906057059764862,0.496607095003128,0.3485389351844787,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.8940038681030273,0.477411687374115,0.4539514183998108,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.7270551919937134,0.2511363327503204,1.1449724435806274,285.5863342285156,284.95001220703125,303.2049865722656,297.3381652832031,300.02618408203125,297.2597961425781,285.58673095703125,1.0,0.6603267192840576,0.9167840480804444,0.9167840480804444,1.0,1.0,-3.541492462158203,1.642533779144287,1.898958683013916,0.8412670493125916,1.0,1.0,0.0,188.93411254882807,199.0,87884.09375,0.0,3670.519775390625,1.0,278.1499938964844,283.4053955078125,300.3441467285156,306.07989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775763511657715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14425.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.86328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
