time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019140,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8596670627593994,0.4300635457038879,0.3892156779766083,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.989061951637268,0.6481460332870483,0.6140244007110596,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.9028455018997192,0.4982637166976928,0.3497883677482605,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.8908173441886902,0.4788778424263,0.4554512500762939,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956420898437,0.7247641682624817,0.2518965303897857,1.14898419380188,285.5957946777344,284.95001220703125,303.2065734863281,297.3149719238281,300.0249328613281,297.2557983398437,285.5961608886719,1.0,0.6634519696235657,0.916294276714325,0.916294276714325,1.0,1.0,-3.5518293380737305,1.647444248199463,1.904385089874268,0.8439984321594238,1.0,1.0,0.0,192.39862060546875,202.0,87974.53125,0.0,3717.156494140625,1.0,278.1499938964844,283.4108581542969,300.32061767578125,306.0624084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786982893943787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14432.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.38037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019200,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8596670627593994,0.4300635457038879,0.3892156779766083,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.989061951637268,0.6481460332870483,0.6140244007110596,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.9028455018997192,0.4982637166976928,0.3497883677482605,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.8908173441886902,0.4788778424263,0.4554512500762939,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956420898437,0.7247641682624817,0.2518965303897857,1.14898419380188,285.5957946777344,284.95001220703125,303.2065734863281,297.3149719238281,300.0249328613281,297.2557983398437,285.5961608886719,1.0,0.6634519696235657,0.916294276714325,0.916294276714325,1.0,1.0,-3.5518293380737305,1.647444248199463,1.904385089874268,0.8439984321594238,1.0,1.0,0.0,192.39862060546875,202.0,87974.53125,0.0,3717.156494140625,1.0,278.1499938964844,283.4108581542969,300.32061767578125,306.0624084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786982893943787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14432.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.38037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019260,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.8564617037773132,0.4305847883224487,0.3897916376590729,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.9860993027687072,0.6492841243743896,0.6152107119560242,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.8999115228652954,0.49984011054039,0.3509769737720489,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.8878758549690247,0.4803157746791839,0.4569186866283417,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.7226104140281677,0.2526143789291382,1.152776837348938,285.6043395996094,284.95001220703125,303.2074279785156,297.2906799316406,300.0233154296875,297.2518005371094,285.60467529296875,1.0,0.6664445996284485,0.9158076643943788,0.9158076643943788,1.0,1.0,-3.5617053508758545,1.6521315574645996,1.9095737934112549,0.8466103076934814,1.0,1.0,0.0,195.7368621826172,205.0,88052.9140625,0.0,3762.12744140625,1.0,278.1499938964844,283.4156188964844,300.2962646484375,306.043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798176646232605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14436.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.8720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019320,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.8564617037773132,0.4305847883224487,0.3897916376590729,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.9860993027687072,0.6492841243743896,0.6152107119560242,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.8999115228652954,0.49984011054039,0.3509769737720489,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.8878758549690247,0.4803157746791839,0.4569186866283417,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.7226104140281677,0.2526143789291382,1.152776837348938,285.6043395996094,284.95001220703125,303.2074279785156,297.2906799316406,300.0233154296875,297.2518005371094,285.60467529296875,1.0,0.6664445996284485,0.9158076643943788,0.9158076643943788,1.0,1.0,-3.5617053508758545,1.6521315574645996,1.9095737934112549,0.8466103076934814,1.0,1.0,0.0,195.7368621826172,205.0,88052.9140625,0.0,3762.12744140625,1.0,278.1499938964844,283.4156188964844,300.2962646484375,306.043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798176646232605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14436.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.8720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019380,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.8534439206123352,0.4310709834098816,0.3903353810310364,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.9831955432891846,0.6503570675849915,0.6163352131843567,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.8971357941627502,0.5013536214828491,0.3521154820919037,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.8851127624511719,0.4817128181457519,0.4583462476730346,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.7205467224121094,0.253289133310318,1.1563568115234375,285.6119079589844,284.95001220703125,303.2076110839844,297.2654113769531,300.0213623046875,297.24786376953125,285.6121826171875,1.0,0.6693215370178223,0.9153210520744324,0.9153210520744324,1.0,1.0,-3.5711092948913574,1.656590223312378,1.9145190715789795,0.8490993976593018,1.0,1.0,0.0,198.98150634765625,208.0,88118.5546875,0.0,3805.562744140625,1.0,278.1499938964844,283.4195861816406,300.2709045410156,306.0220642089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809224367141724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14437.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019440,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.8534439206123352,0.4310709834098816,0.3903353810310364,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.9831955432891846,0.6503570675849915,0.6163352131843567,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.8971357941627502,0.5013536214828491,0.3521154820919037,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.8851127624511719,0.4817128181457519,0.4583462476730346,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.7205467224121094,0.253289133310318,1.1563568115234375,285.6119079589844,284.95001220703125,303.2076110839844,297.2654113769531,300.0213623046875,297.24786376953125,285.6121826171875,1.0,0.6693215370178223,0.9153210520744324,0.9153210520744324,1.0,1.0,-3.5711092948913574,1.656590223312378,1.9145190715789795,0.8490993976593018,1.0,1.0,0.0,198.98150634765625,208.0,88118.5546875,0.0,3805.562744140625,1.0,278.1499938964844,283.4195861816406,300.2709045410156,306.0220642089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809224367141724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14437.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019500,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153564453125,0.8519833087921143,0.4313015341758728,0.3905958831310272,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.9817495346069336,0.6508727669715881,0.6168774962425232,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.8957892060279846,0.5020940899848938,0.3526722192764282,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153564453125,0.8837754726409912,0.4823969602584839,0.4590463042259216,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.7195336222648621,0.2536133825778961,1.1580843925476074,285.6153869628906,284.95001220703125,303.2074584960937,297.2524719238281,300.02032470703125,297.24591064453125,285.6156616210937,1.0,0.670728325843811,0.9150777459144592,0.9150777459144592,1.0,1.0,-3.575664520263672,1.6587483882904053,1.916916012763977,0.8503054976463318,1.0,1.0,0.0,200.585205078125,208.0,88147.7265625,0.0,3826.8779296875,1.0,278.1499938964844,283.4213256835937,300.2579345703125,306.0109558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814773559570312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14437.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3230.42431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019560,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.8505515456199646,0.4315230548381805,0.3908481299877167,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186828613281,0.9803048372268676,0.6513699889183044,0.6174028515815735,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.8944681882858276,0.5028247237205505,0.3532213568687439,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.8824644088745117,0.4830705821514129,0.4597362875938415,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.7185308933258057,0.2539295256137848,1.1597726345062256,285.61865234375,284.95001220703125,303.2071533203125,297.23931884765625,300.0191955566406,297.2439880371094,285.6189270019531,1.0,0.6721149682998657,0.9148327708244324,0.9148327708244324,1.0,1.0,-3.5801219940185547,1.6608593463897705,1.9192627668380733,0.8514857292175293,1.0,1.0,0.0,202.1775665283203,211.0,88174.2578125,0.0,3847.9248046875,1.0,278.1499938964844,283.4229431152344,300.2447814941406,305.9994506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820310831069946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14436.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.612060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019620,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246643066406,0.8477615714073181,0.431941419839859,0.3913302421569824,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.9774112701416016,0.6523153185844421,0.6184083819389343,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.8918919563293457,0.5042616128921509,0.3543013334274292,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.8799082636833191,0.4843892753124237,0.4610890746116638,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.7165468335151672,0.2545405328273773,1.1630480289459229,285.62469482421875,284.95001220703125,303.20611572265625,297.2124938964844,300.01678466796875,297.2402038574219,285.6249389648437,1.0,0.6748373508453369,0.9143428802490234,0.9143428802490234,1.0,1.0,-3.5887787342071533,1.664955973625183,1.9238227605819704,0.8537780046463013,1.0,1.0,0.0,205.33905029296875,214.0,88220.484375,0.0,3889.362548828125,1.0,278.1499938964844,283.4257507324219,300.2179870605469,305.9754638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831384778022766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14433.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.98583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019680,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246643066406,0.8477615714073181,0.431941419839859,0.3913302421569824,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.9774112701416016,0.6523153185844421,0.6184083819389343,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.8918919563293457,0.5042616128921509,0.3543013334274292,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.8799082636833191,0.4843892753124237,0.4610890746116638,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.7165468335151672,0.2545405328273773,1.1630480289459229,285.62469482421875,284.95001220703125,303.20611572265625,297.2124938964844,300.01678466796875,297.2402038574219,285.6249389648437,1.0,0.6748373508453369,0.9143428802490234,0.9143428802490234,1.0,1.0,-3.5887787342071533,1.664955973625183,1.9238227605819704,0.8537780046463013,1.0,1.0,0.0,205.33905029296875,214.0,88220.484375,0.0,3889.362548828125,1.0,278.1499938964844,283.4257507324219,300.2179870605469,305.9754638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831384778022766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14433.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.98583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300048828125,0.8450567126274109,0.4323263168334961,0.3917819857597351,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.9745073318481444,0.6532016396522522,0.6193565130233765,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8893954157829285,0.5056716203689575,0.3553609549999237,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8774276375770569,0.4856686890125274,0.4624044895172119,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62994384765625,0.7145790457725525,0.2551220655441284,1.1661885976791382,285.6300354003906,284.95001220703125,303.2045593261719,297.1850891113281,300.0141906738281,297.2366027832031,285.6302490234375,1.0,0.6774966716766357,0.9138529896736144,0.9138529896736144,1.0,1.0,-3.59709906578064,1.6688899993896484,1.9282090663909912,0.855981171131134,1.0,1.0,0.0,208.4760284423828,217.0,88257.5078125,0.0,3929.970458984375,1.0,278.1499938964844,283.427978515625,300.1905517578125,305.9501647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842405676841736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14428.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.307373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300048828125,0.8450567126274109,0.4323263168334961,0.3917819857597351,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.9745073318481444,0.6532016396522522,0.6193565130233765,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8893954157829285,0.5056716203689575,0.3553609549999237,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8774276375770569,0.4856686890125274,0.4624044895172119,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62994384765625,0.7145790457725525,0.2551220655441284,1.1661885976791382,285.6300354003906,284.95001220703125,303.2045593261719,297.1850891113281,300.0141906738281,297.2366027832031,285.6302490234375,1.0,0.6774966716766357,0.9138529896736144,0.9138529896736144,1.0,1.0,-3.59709906578064,1.6688899993896484,1.9282090663909912,0.855981171131134,1.0,1.0,0.0,208.4760284423828,217.0,88257.5078125,0.0,3929.970458984375,1.0,278.1499938964844,283.427978515625,300.1905517578125,305.9501647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842405676841736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14428.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.307373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019860,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.8424250483512878,0.4326797723770141,0.3922052681446075,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.971592664718628,0.6540428996086121,0.6202596426010132,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.8869710564613342,0.5070616602897644,0.3564055263996124,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.8750118613243103,0.4869106113910675,0.4636843502521515,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.7126143574714661,0.255673885345459,1.1691961288452148,285.6347351074219,284.95001220703125,303.2024841308594,297.1571655273437,300.0114440917969,297.233154296875,285.6349182128906,1.0,0.6801005005836487,0.9133660197257996,0.9133660197257996,1.0,1.0,-3.605109930038452,1.6726747751235962,1.932435154914856,0.8581019639968872,1.0,1.0,0.0,211.5963134765625,220.0,88285.953125,0.0,3969.849853515625,1.0,278.1499938964844,283.4297180175781,300.1626281738281,305.9237670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88533616065979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14421.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.56591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019920,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.8424250483512878,0.4326797723770141,0.3922052681446075,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.971592664718628,0.6540428996086121,0.6202596426010132,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.8869710564613342,0.5070616602897644,0.3564055263996124,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.8750118613243103,0.4869106113910675,0.4636843502521515,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.7126143574714661,0.255673885345459,1.1691961288452148,285.6347351074219,284.95001220703125,303.2024841308594,297.1571655273437,300.0114440917969,297.233154296875,285.6349182128906,1.0,0.6801005005836487,0.9133660197257996,0.9133660197257996,1.0,1.0,-3.605109930038452,1.6726747751235962,1.932435154914856,0.8581019639968872,1.0,1.0,0.0,211.5963134765625,220.0,88285.953125,0.0,3969.849853515625,1.0,278.1499938964844,283.4297180175781,300.1626281738281,305.9237670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88533616065979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14421.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.56591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019980,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.8398588299751282,0.4330033659934997,0.3926016092300415,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.9686694145202636,0.6548472046852112,0.6211262345314026,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.8846151232719421,0.5084373950958252,0.357439249753952,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.8726545572280884,0.4881165027618408,0.4649300575256347,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.7106425762176514,0.2561959326267242,1.1720706224441528,285.6387939453125,284.95001220703125,303.20001220703125,297.12890625,300.0085754394531,297.2298889160156,285.63897705078125,1.0,0.682653546333313,0.9128790497779846,0.9128790497779846,1.0,1.0,-3.61283016204834,1.676319241523743,1.936510801315308,0.8601445555686951,1.0,1.0,0.0,214.7040863037109,223.0,88306.3671875,0.0,4009.061279296875,1.0,278.1499938964844,283.43096923828125,300.13433837890625,305.8964233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864220976829529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14413.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.731689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020040,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.8398588299751282,0.4330033659934997,0.3926016092300415,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.9686694145202636,0.6548472046852112,0.6211262345314026,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.8846151232719421,0.5084373950958252,0.357439249753952,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.8726545572280884,0.4881165027618408,0.4649300575256347,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.7106425762176514,0.2561959326267242,1.1720706224441528,285.6387939453125,284.95001220703125,303.20001220703125,297.12890625,300.0085754394531,297.2298889160156,285.63897705078125,1.0,0.682653546333313,0.9128790497779846,0.9128790497779846,1.0,1.0,-3.61283016204834,1.676319241523743,1.936510801315308,0.8601445555686951,1.0,1.0,0.0,214.7040863037109,223.0,88306.3671875,0.0,4009.061279296875,1.0,278.1499938964844,283.43096923828125,300.13433837890625,305.8964233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864220976829529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14413.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.731689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020100,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.8385981917381287,0.4331544935703277,0.3927901685237884,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.9672054648399352,0.65523761510849,0.6215479373931885,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.8834621906280518,0.5091218948364258,0.3579533994197845,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.871496319770813,0.4887063801288605,0.4655405580997467,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.7096511125564575,0.2564458847045898,1.173458456993103,285.640625,284.95001220703125,303.1986083984375,297.1146850585937,300.0071105957031,297.22833251953125,285.6407775878906,1.0,0.6839123964309692,0.9126355648040771,0.9126355648040771,1.0,1.0,-3.616586923599243,1.6780917644500732,1.93849527835846,0.8611379265785217,1.0,1.0,0.0,216.2542724609375,223.0,88313.7890625,0.0,4028.433349609375,1.0,278.1499938964844,283.4314270019531,300.1200866699219,305.8824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869609236717224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14408.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.77490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020160,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423034667969,0.83735191822052,0.4332989454269409,0.3929726779460907,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.9657406210899352,0.6556207537651062,0.6219626665115356,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.8823258280754089,0.5098047852516174,0.3584662973880768,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.8703514337539673,0.4892879724502563,0.4661432206630707,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7086549401283264,0.2566886842250824,1.174814224243164,285.642333984375,284.95001220703125,303.1971130371094,297.10040283203125,300.0056457519531,297.226806640625,285.6424865722656,1.0,0.6851601600646973,0.9123865962028505,0.9123865962028505,1.0,1.0,-3.620278835296631,1.6798324584960938,1.9404464960098269,0.8621131181716919,1.0,1.0,0.0,217.8022918701172,226.0,88319.453125,0.0,4047.65966796875,1.0,278.1499938964844,283.4317932128906,300.1058044433594,305.8682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874962329864502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14403.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.78466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020220,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.8348998427391052,0.4335663914680481,0.3933183848857879,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.962810516357422,0.6563660502433777,0.6227716207504272,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.8801034688949585,0.5111683011054993,0.3594897985458374,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.868100106716156,0.4904244542121887,0.4673232436180115,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.706659734249115,0.2571509778499603,1.1774213314056396,285.6452941894531,284.95001220703125,303.19390869140625,297.0718078613281,300.0025939941406,297.223876953125,285.6454467773437,1.0,0.6876208186149597,0.9118886590003968,0.9118886590003968,1.0,1.0,-3.627457618713379,1.6832150220870972,1.9442425966262813,0.8640070557594299,1.0,1.0,0.0,220.89048767089844,229.0,88325.4375,0.0,4085.631591796875,1.0,278.1499938964844,283.4321594238281,300.0771179199219,305.8394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885529637336731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14391.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.672607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020280,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.8348998427391052,0.4335663914680481,0.3933183848857879,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.962810516357422,0.6563660502433777,0.6227716207504272,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.8801034688949585,0.5111683011054993,0.3594897985458374,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.868100106716156,0.4904244542121887,0.4673232436180115,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.706659734249115,0.2571509778499603,1.1774213314056396,285.6452941894531,284.95001220703125,303.19390869140625,297.0718078613281,300.0025939941406,297.223876953125,285.6454467773437,1.0,0.6876208186149597,0.9118886590003968,0.9118886590003968,1.0,1.0,-3.627457618713379,1.6832150220870972,1.9442425966262813,0.8640070557594299,1.0,1.0,0.0,220.89048767089844,229.0,88325.4375,0.0,4085.631591796875,1.0,278.1499938964844,283.4321594238281,300.0771179199219,305.8394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885529637336731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14391.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.672607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020340,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478271484375,0.8324976563453674,0.4338095188140869,0.3936422169208526,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.9598820805549622,0.6570891737937927,0.6235591769218445,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.8779463768005371,0.512533962726593,0.3605140447616577,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.8658980131149292,0.491530179977417,0.4684741795063019,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477966308594,0.7046836018562317,0.2575859129428863,1.179905891418457,285.6478576660156,284.95001220703125,303.1903991699219,297.0431823730469,299.99951171875,297.2211608886719,285.64794921875,1.0,0.6900416612625122,0.9113907217979432,0.9113907217979432,1.0,1.0,-3.6344010829925537,1.686484456062317,1.9479167461395264,0.8658362030982971,1.0,1.0,0.0,223.97267150878903,232.0,88325.7109375,0.0,4123.0859375,1.0,278.1499938964844,283.4322204589844,300.0484619140625,305.8102722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895930647850037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14379.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.401611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020400,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478271484375,0.8324976563453674,0.4338095188140869,0.3936422169208526,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.9598820805549622,0.6570891737937927,0.6235591769218445,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.8779463768005371,0.512533962726593,0.3605140447616577,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.8658980131149292,0.491530179977417,0.4684741795063019,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477966308594,0.7046836018562317,0.2575859129428863,1.179905891418457,285.6478576660156,284.95001220703125,303.1903991699219,297.0431823730469,299.99951171875,297.2211608886719,285.64794921875,1.0,0.6900416612625122,0.9113907217979432,0.9113907217979432,1.0,1.0,-3.6344010829925537,1.686484456062317,1.9479167461395264,0.8658362030982971,1.0,1.0,0.0,223.97267150878903,232.0,88325.7109375,0.0,4123.0859375,1.0,278.1499938964844,283.4322204589844,300.0484619140625,305.8102722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895930647850037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14379.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.401611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020460,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.8301432728767395,0.4340319633483886,0.3939473628997803,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.9569615125656128,0.6577951312065125,0.6243301033973694,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.8758553862571716,0.5139061212539673,0.361542135477066,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.863745927810669,0.4926091134548187,0.4695997834205627,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.7027296423912048,0.2579967677593231,1.1822822093963623,285.6500244140625,284.95001220703125,303.1866455078125,297.01470947265625,299.9964294433594,297.21856689453125,285.650146484375,1.0,0.6924282312393188,0.9108971953392028,0.9108971953392028,1.0,1.0,-3.641145944595337,1.6896586418151855,1.9514871835708616,0.8676097393035889,1.0,1.0,0.0,227.04983520507807,235.0,88321.4453125,0.0,4160.11474609375,1.0,278.1499938964844,283.4319763183594,300.0199279785156,305.78082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906140327453613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14365.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3315.94970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020520,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.8301432728767395,0.4340319633483886,0.3939473628997803,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.9569615125656128,0.6577951312065125,0.6243301033973694,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.8758553862571716,0.5139061212539673,0.361542135477066,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.863745927810669,0.4926091134548187,0.4695997834205627,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.7027296423912048,0.2579967677593231,1.1822822093963623,285.6500244140625,284.95001220703125,303.1866455078125,297.01470947265625,299.9964294433594,297.21856689453125,285.650146484375,1.0,0.6924282312393188,0.9108971953392028,0.9108971953392028,1.0,1.0,-3.641145944595337,1.6896586418151855,1.9514871835708616,0.8676097393035889,1.0,1.0,0.0,227.04983520507807,235.0,88321.4453125,0.0,4160.11474609375,1.0,278.1499938964844,283.4319763183594,300.0199279785156,305.78082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906140327453613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14365.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3315.94970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020580,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.8278321027755737,0.4342295229434967,0.3942311108112335,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.9540613889694214,0.6584996581077576,0.62509685754776,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.8738408088684082,0.5153065323829651,0.3625867366790771,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.8616422414779663,0.4936570823192596,0.4706971645355224,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.7008005976676941,0.2583854794502258,1.1845587491989136,285.65191650390625,284.95001220703125,303.1827087402344,296.9864807128906,299.9933166503906,297.2161865234375,285.6520080566406,1.0,0.6947847604751587,0.9104036688804626,0.9104036688804626,1.0,1.0,-3.647725343704224,1.692753791809082,1.9549715518951416,0.869335412979126,1.0,1.0,0.0,230.12110900878903,238.0,88313.5078125,0.0,4196.7939453125,1.0,278.1499938964844,283.4315185546875,299.9916076660156,305.7513427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916126489639282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14351.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.28564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020640,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.8278321027755737,0.4342295229434967,0.3942311108112335,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.9540613889694214,0.6584996581077576,0.62509685754776,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.8738408088684082,0.5153065323829651,0.3625867366790771,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.8616422414779663,0.4936570823192596,0.4706971645355224,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.7008005976676941,0.2583854794502258,1.1845587491989136,285.65191650390625,284.95001220703125,303.1827087402344,296.9864807128906,299.9933166503906,297.2161865234375,285.6520080566406,1.0,0.6947847604751587,0.9104036688804626,0.9104036688804626,1.0,1.0,-3.647725343704224,1.692753791809082,1.9549715518951416,0.869335412979126,1.0,1.0,0.0,230.12110900878903,238.0,88313.5078125,0.0,4196.7939453125,1.0,278.1499938964844,283.4315185546875,299.9916076660156,305.7513427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916126489639282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14351.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.28564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020700,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.8266907334327698,0.4343170523643493,0.3943634927272796,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.952624261379242,0.6588590145111084,0.6254851818084717,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.8728670477867126,0.5160275101661682,0.3631215393543243,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.8606075644493103,0.4941675066947937,0.4712337851524353,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527709960937,0.6998468637466431,0.2585728764533996,1.1856653690338137,285.6528015136719,284.95001220703125,303.1806945800781,296.9725036621094,299.9918212890625,297.2150573730469,285.65289306640625,1.0,0.6959540843963623,0.9101569056510924,0.9101569056510924,1.0,1.0,-3.650970935821533,1.6942801475524902,1.9566909074783323,0.8701850175857544,1.0,1.0,0.0,231.65478515625,238.0,88308.515625,0.0,4215.05126953125,1.0,278.1499938964844,283.43121337890625,299.9775390625,305.7366027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921021223068237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14344.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.86083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020760,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.8255589008331299,0.4343975782394409,0.3944903612136841,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.951196551322937,0.6592230796813965,0.6258761882781982,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.8719148635864258,0.5167618989944458,0.3636637032032013,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.8595849275588989,0.4946695864200592,0.4717632830142975,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535949707031,0.6989009380340576,0.2587560713291168,1.1867527961730957,285.65362548828125,284.95001220703125,303.1786193847656,296.9586181640625,299.99029541015625,297.2140197753906,285.6537170410156,1.0,0.6971179842948914,0.909906268119812,0.909906268119812,1.0,1.0,-3.654191255569458,1.6957941055297852,1.9583971500396729,0.8710259795188904,1.0,1.0,0.0,233.18679809570312,241.0,88303.0390625,0.0,4233.2587890625,1.0,278.1499938964844,283.430908203125,299.96356201171875,305.721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892584502696991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14337.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.369384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020820,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.8233181238174438,0.4345297813415527,0.3947169780731201,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.9483809471130372,0.6599693894386292,0.6266751885414124,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.8700937628746033,0.5182916522026062,0.3647902905941009,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.8575693964958191,0.4956352412700653,0.4727852940559387,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65509033203125,0.6970276832580566,0.2591019570827484,1.1888326406478882,285.6551208496094,284.95001220703125,303.1744384765625,296.9312438964844,299.9873962402344,297.21221923828125,285.6551818847656,1.0,0.6994219422340393,0.9094051122665404,0.9094051122665404,1.0,1.0,-3.660515069961548,1.6987664699554443,1.961748719215393,0.8726723194122314,1.0,1.0,0.0,236.23963928222656,244.0,88289.9921875,0.0,4269.3759765625,1.0,278.1499938964844,283.4301147460937,299.9361572265625,305.6929016113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935345411300659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14323.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.246337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020880,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.8233181238174438,0.4345297813415527,0.3947169780731201,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.9483809471130372,0.6599693894386292,0.6266751885414124,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.8700937628746033,0.5182916522026062,0.3647902905941009,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.8575693964958191,0.4956352412700653,0.4727852940559387,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65509033203125,0.6970276832580566,0.2591019570827484,1.1888326406478882,285.6551208496094,284.95001220703125,303.1744384765625,296.9312438964844,299.9873962402344,297.21221923828125,285.6551818847656,1.0,0.6994219422340393,0.9094051122665404,0.9094051122665404,1.0,1.0,-3.660515069961548,1.6987664699554443,1.961748719215393,0.8726723194122314,1.0,1.0,0.0,236.23963928222656,244.0,88289.9921875,0.0,4269.3759765625,1.0,278.1499938964844,283.4301147460937,299.9361572265625,305.6929016113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935345411300659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14323.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.246337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020940,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.8211070895195007,0.4346469640731811,0.3949286639690399,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.9455992579460144,0.6607221364974976,0.6274824738502502,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.8683446645736694,0.5198541283607483,0.3659419119358063,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.855597198009491,0.4965792000293731,0.473785400390625,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.695182204246521,0.2594341337680816,1.190851092338562,285.6565246582031,284.95001220703125,303.1701965332031,296.90447998046875,299.98455810546875,297.2105407714844,285.6565856933594,1.0,0.7017087936401367,0.9089038968086244,0.9089038968086244,1.0,1.0,-3.6667559146881104,1.701698899269104,1.9650570154190063,0.8742926716804504,1.0,1.0,0.0,239.29266357421875,247.0,88275.953125,0.0,4305.39111328125,1.0,278.1499938964844,283.4292907714844,299.9091491699219,305.6641540527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944435715675354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14308.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.73779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
