time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021000,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.8211070895195007,0.4346469640731811,0.3949286639690399,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.9455992579460144,0.6607221364974976,0.6274824738502502,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.8683446645736694,0.5198541283607483,0.3659419119358063,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.855597198009491,0.4965792000293731,0.473785400390625,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.695182204246521,0.2594341337680816,1.190851092338562,285.6565246582031,284.95001220703125,303.1701965332031,296.90447998046875,299.98455810546875,297.2105407714844,285.6565856933594,1.0,0.7017087936401367,0.9089038968086244,0.9089038968086244,1.0,1.0,-3.6667559146881104,1.701698899269104,1.9650570154190063,0.8742926716804504,1.0,1.0,0.0,239.29266357421875,247.0,88275.953125,0.0,4305.39111328125,1.0,278.1499938964844,283.4292907714844,299.9091491699219,305.6641540527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944435715675354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14308.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.73779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021060,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.8189245462417603,0.4347469806671142,0.3951230049133301,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.9428593516349792,0.6614764928817749,0.6282934546470642,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.8666772246360779,0.5214605927467346,0.3671261966228485,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.8536683320999146,0.4974953532218933,0.4747571051120758,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.6933610439300537,0.2597444653511047,1.1927695274353027,285.6578674316406,284.95001220703125,303.1659545898437,296.87847900390625,299.9818420410156,297.2091369628906,285.6579284667969,1.0,0.7039705514907837,0.9083977341651917,0.9083977341651917,1.0,1.0,-3.6728694438934326,1.7045705318450928,1.9682987928390503,0.8758715987205505,1.0,1.0,0.0,242.33692932128903,250.0,88261.7734375,0.0,4341.1142578125,1.0,278.1499938964844,283.4284362792969,299.883056640625,305.6363220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895332932472229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14295.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.04296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021120,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.8189245462417603,0.4347469806671142,0.3951230049133301,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.9428593516349792,0.6614764928817749,0.6282934546470642,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.8666772246360779,0.5214605927467346,0.3671261966228485,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.8536683320999146,0.4974953532218933,0.4747571051120758,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.6933610439300537,0.2597444653511047,1.1927695274353027,285.6578674316406,284.95001220703125,303.1659545898437,296.87847900390625,299.9818420410156,297.2091369628906,285.6579284667969,1.0,0.7039705514907837,0.9083977341651917,0.9083977341651917,1.0,1.0,-3.6728694438934326,1.7045705318450928,1.9682987928390503,0.8758715987205505,1.0,1.0,0.0,242.33692932128903,250.0,88261.7734375,0.0,4341.1142578125,1.0,278.1499938964844,283.4284362792969,299.883056640625,305.6363220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895332932472229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14295.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.04296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021180,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.8167654871940613,0.4348381757736206,0.3953089118003845,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.940154492855072,0.6622305512428284,0.6291048526763916,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.8650724291801453,0.5230945944786072,0.3683300316333771,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.8517829179763794,0.4983964562416076,0.4757138788700104,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591491699219,0.6915660500526428,0.260041207075119,1.1946269273757937,285.6591796875,284.95001220703125,303.1617736816406,296.8533020019531,299.9792175292969,297.2078857421875,285.65924072265625,1.0,0.7062158584594727,0.9078915119171144,0.9078915119171144,1.0,1.0,-3.678901910781861,1.7074036598205566,1.971498250961304,0.8774241209030151,1.0,1.0,0.0,245.3811950683593,253.0,88247.8125,0.0,4376.7314453125,1.0,278.1499938964844,283.4276123046875,299.8576354980469,305.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961751461029053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14281.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.90576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021240,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.8167654871940613,0.4348381757736206,0.3953089118003845,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.940154492855072,0.6622305512428284,0.6291048526763916,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.8650724291801453,0.5230945944786072,0.3683300316333771,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.8517829179763794,0.4983964562416076,0.4757138788700104,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591491699219,0.6915660500526428,0.260041207075119,1.1946269273757937,285.6591796875,284.95001220703125,303.1617736816406,296.8533020019531,299.9792175292969,297.2078857421875,285.65924072265625,1.0,0.7062158584594727,0.9078915119171144,0.9078915119171144,1.0,1.0,-3.678901910781861,1.7074036598205566,1.971498250961304,0.8774241209030151,1.0,1.0,0.0,245.3811950683593,253.0,88247.8125,0.0,4376.7314453125,1.0,278.1499938964844,283.4276123046875,299.8576354980469,305.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961751461029053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14281.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.90576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.8156946301460266,0.4348800182342529,0.395398199558258,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.938818335533142,0.6626073122024536,0.6295102834701538,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.864297091960907,0.523926317691803,0.3689420819282532,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.8508570790290833,0.4988402128219604,0.4761854708194732,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.6906782388687134,0.2601828277111053,1.1955246925354004,285.65985107421875,284.95001220703125,303.15972900390625,296.8410949707031,299.9779663085937,297.20733642578125,285.6599426269531,1.0,0.7073308825492859,0.907638430595398,0.907638430595398,1.0,1.0,-3.681881666183472,1.7088030576705933,1.973078727722168,0.8781877756118774,1.0,1.0,0.0,246.9007263183593,253.0,88241.5390625,0.0,4394.462890625,1.0,278.1499938964844,283.42724609375,299.8453674316406,305.5959777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965873718261719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14274.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.75341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.8146286606788635,0.4349199533462524,0.3954856395721435,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.937492847442627,0.662983775138855,0.6299155354499817,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.8635389804840088,0.5247681736946106,0.3695610761642456,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.849942147731781,0.4992800951004028,0.4766533076763153,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.6897967457771301,0.2603204250335693,1.1964040994644165,285.6605834960937,284.95001220703125,303.1576843261719,296.8291320800781,299.9767761230469,297.2068176269531,285.66064453125,1.0,0.708441436290741,0.9073771238327026,0.9073771238327026,1.0,1.0,-3.684840679168701,1.71019184589386,1.9746488332748413,0.8789432048797607,1.0,1.0,0.0,248.419174194336,256.0,88235.7421875,0.0,4412.1572265625,1.0,278.1499938964844,283.4268798828125,299.8333435058594,305.5831298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969913721084595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14268.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.523681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021420,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.8125086426734924,0.4349951148033142,0.3956561386585235,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620788574219,0.9348746538162231,0.6637370586395264,0.6307260990142822,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620788574219,0.8620705008506775,0.5264783501625061,0.3708171248435974,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620788574219,0.8481445908546448,0.5001505613327026,0.4775798618793487,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.6880538463592529,0.260585606098175,1.1981171369552612,285.6620788574219,284.95001220703125,303.1537475585937,296.8060607910156,299.9744873046875,297.2059631347656,285.6621398925781,1.0,0.7106510996818542,0.906854510307312,0.906854510307312,1.0,1.0,-3.690708160400391,1.712945580482483,1.977762579917908,0.8804359436035156,1.0,1.0,0.0,251.45431518554688,259.0,88225.5625,0.0,4447.47607421875,1.0,278.1499938964844,283.42626953125,299.8100891113281,305.5583190917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977636098861694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14256.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.72900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.8125086426734924,0.4349951148033142,0.3956561386585235,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620788574219,0.9348746538162231,0.6637370586395264,0.6307260990142822,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620788574219,0.8620705008506775,0.5264783501625061,0.3708171248435974,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620788574219,0.8481445908546448,0.5001505613327026,0.4775798618793487,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.6880538463592529,0.260585606098175,1.1981171369552612,285.6620788574219,284.95001220703125,303.1537475585937,296.8060607910156,299.9744873046875,297.2059631347656,285.6621398925781,1.0,0.7106510996818542,0.906854510307312,0.906854510307312,1.0,1.0,-3.690708160400391,1.712945580482483,1.977762579917908,0.8804359436035156,1.0,1.0,0.0,251.45431518554688,259.0,88225.5625,0.0,4447.47607421875,1.0,278.1499938964844,283.42626953125,299.8100891113281,305.5583190917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977636098861694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14256.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.72900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021540,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.8104028105735779,0.4350646138191223,0.3958211541175842,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9323055744171144,0.6644914746284485,0.6315374970436096,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.8606714010238647,0.5282336473464966,0.3721038103103637,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.8463904857635498,0.5010080933570862,0.4784937500953674,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.6863378286361694,0.2608362436294555,1.199763298034668,285.66375732421875,284.95001220703125,303.1499938964844,296.7842102050781,299.9723815917969,297.2052917480469,285.663818359375,1.0,0.7128453254699707,0.9063318967819214,0.9063318967819214,1.0,1.0,-3.696512222290039,1.7156697511672974,1.9808424711227417,0.8819038271903992,1.0,1.0,0.0,254.4841461181641,262.0,88218.921875,0.0,4482.689453125,1.0,278.1499938964844,283.4258728027344,299.78814697265625,305.5350036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985024690628052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14245.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.620849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021600,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.8104028105735779,0.4350646138191223,0.3958211541175842,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9323055744171144,0.6644914746284485,0.6315374970436096,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.8606714010238647,0.5282336473464966,0.3721038103103637,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.8463904857635498,0.5010080933570862,0.4784937500953674,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.6863378286361694,0.2608362436294555,1.199763298034668,285.66375732421875,284.95001220703125,303.1499938964844,296.7842102050781,299.9723815917969,297.2052917480469,285.663818359375,1.0,0.7128453254699707,0.9063318967819214,0.9063318967819214,1.0,1.0,-3.696512222290039,1.7156697511672974,1.9808424711227417,0.8819038271903992,1.0,1.0,0.0,254.4841461181641,262.0,88218.921875,0.0,4482.689453125,1.0,278.1499938964844,283.4258728027344,299.78814697265625,305.5350036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985024690628052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14245.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.620849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.8083055019378662,0.4351305365562439,0.3959827125072479,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.9297857880592346,0.6652474999427795,0.6323501467704773,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.8593341708183289,0.5300273895263672,0.3734167218208313,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.8446781039237976,0.5018563270568848,0.479398638010025,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6655578613281,0.6846500635147095,0.261076271533966,1.201360821723938,285.66558837890625,284.95001220703125,303.14569091796875,296.7637939453125,299.9700622558594,297.2048034667969,285.6656799316406,1.0,0.7150280475616455,0.905820906162262,0.905820906162262,1.0,1.0,-3.702274799346924,1.7183754444122314,1.983899474143982,0.883357048034668,1.0,1.0,0.0,257.5121154785156,265.0,88216.25,0.0,4517.88037109375,1.0,278.1499938964844,283.4256896972656,299.7674560546875,305.5132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991847038269043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14236.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.8083055019378662,0.4351305365562439,0.3959827125072479,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.9297857880592346,0.6652474999427795,0.6323501467704773,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.8593341708183289,0.5300273895263672,0.3734167218208313,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.8446781039237976,0.5018563270568848,0.479398638010025,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6655578613281,0.6846500635147095,0.261076271533966,1.201360821723938,285.66558837890625,284.95001220703125,303.14569091796875,296.7637939453125,299.9700622558594,297.2048034667969,285.6656799316406,1.0,0.7150280475616455,0.905820906162262,0.905820906162262,1.0,1.0,-3.702274799346924,1.7183754444122314,1.983899474143982,0.883357048034668,1.0,1.0,0.0,257.5121154785156,265.0,88216.25,0.0,4517.88037109375,1.0,278.1499938964844,283.4256896972656,299.7674560546875,305.5132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991847038269043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14236.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.8062129020690918,0.4351931810379028,0.3961411118507385,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.9273195266723632,0.6660056710243225,0.6331647038459778,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.8580605387687683,0.5318645238876343,0.3747592270374298,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.8430067300796509,0.5026953220367432,0.4802944958209991,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.6829906702041626,0.2613056302070617,1.202908992767334,285.66766357421875,284.95001220703125,303.1400146484375,296.7448425292969,299.9673156738281,297.2044982910156,285.6677551269531,1.0,0.7171996235847473,0.9053099155426024,0.9053099155426024,1.0,1.0,-3.708001375198364,1.7210637331008911,1.986937522888184,0.8847970962524414,1.0,1.0,0.0,260.5368957519531,268.0,88218.5,0.0,4553.05224609375,1.0,278.1499938964844,283.4258117675781,299.74822998046875,305.4931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998197913169861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14228.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.904541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.8062129020690918,0.4351931810379028,0.3961411118507385,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.9273195266723632,0.6660056710243225,0.6331647038459778,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.8580605387687683,0.5318645238876343,0.3747592270374298,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.8430067300796509,0.5026953220367432,0.4802944958209991,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.6829906702041626,0.2613056302070617,1.202908992767334,285.66766357421875,284.95001220703125,303.1400146484375,296.7448425292969,299.9673156738281,297.2044982910156,285.6677551269531,1.0,0.7171996235847473,0.9053099155426024,0.9053099155426024,1.0,1.0,-3.708001375198364,1.7210637331008911,1.986937522888184,0.8847970962524414,1.0,1.0,0.0,260.5368957519531,268.0,88218.5,0.0,4553.05224609375,1.0,278.1499938964844,283.4258117675781,299.74822998046875,305.4931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998197913169861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14228.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.904541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021900,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66876220703125,0.8051674365997314,0.4352234303951263,0.3962193131446838,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687927246094,0.926106870174408,0.6663855910301208,0.6335726976394653,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66876220703125,0.8574466705322266,0.5327991843223572,0.3754414916038513,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66876220703125,0.842185914516449,0.5031116008758545,0.4807393550872803,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687316894531,0.682171642780304,0.2614167034626007,1.2036664485931396,285.66876220703125,284.95001220703125,303.1366577148437,296.73590087890625,299.9657287597656,297.2044372558594,285.6688842773437,1.0,0.7182816863059998,0.9050543904304504,0.9050543904304504,1.0,1.0,-3.710853576660156,1.722402572631836,1.9884510040283203,0.8855131268501282,1.0,1.0,0.0,262.04840087890625,268.0,88221.4609375,0.0,4570.64013671875,1.0,278.1499938964844,283.42596435546875,299.7391662597656,305.4838562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001206755638123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14225.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.709228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.8041294813156128,0.4352529644966125,0.3962967991828918,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.9249087572097778,0.6667658090591431,0.6339809894561768,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.8568493127822876,0.533746600151062,0.3761325478553772,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.8413748145103455,0.50352543592453,0.4811818301677704,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669921875,0.6813597083091736,0.2615251243114471,1.2044116258621216,285.6699523925781,284.95001220703125,303.13299560546875,296.7273254394531,299.9640197753906,297.2043762207031,285.6700439453125,1.0,0.7193611860275269,0.9047932028770448,0.9047932028770448,1.0,1.0,-3.713698625564575,1.723737359046936,1.9899612665176392,0.8862258195877075,1.0,1.0,0.0,263.55877685546875,271.0,88225.8984375,0.0,4588.2255859375,1.0,278.1499938964844,283.4262390136719,299.73052978515625,305.4750061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004152417182922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14222.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.454833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.8020798563957214,0.4353103339672088,0.3964502513408661,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724548339844,0.9225538372993468,0.6675273180007935,0.6347986459732056,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.8556963801383972,0.5356714725494385,0.3775352537631988,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.8397799730300903,0.5043476819992065,0.4820616245269775,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.679756760597229,0.2617361545562744,1.2058753967285156,285.67242431640625,284.95001220703125,303.1247253417969,296.71124267578125,299.9602355957031,297.20440673828125,285.67254638671875,1.0,0.7215141654014587,0.9042707085609436,0.9042707085609436,1.0,1.0,-3.7193737030029297,1.7263994216918943,1.9929744005203247,0.8876450061798096,1.0,1.0,0.0,266.57928466796875,274.0,88238.125,0.0,4623.4296875,1.0,278.1499938964844,283.42694091796875,299.714111328125,305.4585266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009665250778198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14217.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.592529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.8020798563957214,0.4353103339672088,0.3964502513408661,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724548339844,0.9225538372993468,0.6675273180007935,0.6347986459732056,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.8556963801383972,0.5356714725494385,0.3775352537631988,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.8397799730300903,0.5043476819992065,0.4820616245269775,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.679756760597229,0.2617361545562744,1.2058753967285156,285.67242431640625,284.95001220703125,303.1247253417969,296.71124267578125,299.9602355957031,297.20440673828125,285.67254638671875,1.0,0.7215141654014587,0.9042707085609436,0.9042707085609436,1.0,1.0,-3.7193737030029297,1.7263994216918943,1.9929744005203247,0.8876450061798096,1.0,1.0,0.0,266.57928466796875,274.0,88238.125,0.0,4623.4296875,1.0,278.1499938964844,283.42694091796875,299.714111328125,305.4585266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009665250778198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14217.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.592529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752014160156,0.80006343126297,0.4353519678115845,0.3965912461280823,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.9202700853347778,0.6683060526847839,0.6356296539306641,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.8546297550201416,0.5376942753791809,0.3790007829666137,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.8382184505462646,0.505146324634552,0.4829210340976715,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.6781840324401855,0.2619372308254242,1.207291841506958,285.6752319335937,284.95001220703125,303.1151428222656,296.69647216796875,299.9559326171875,297.20477294921875,285.67535400390625,1.0,0.723659336566925,0.9037482738494872,0.9037482738494872,1.0,1.0,-3.7250473499298096,1.7290607690811155,1.995986700057984,0.889059841632843,1.0,1.0,0.0,269.592529296875,277.0,88256.9765625,0.0,4658.67919921875,1.0,278.1499938964844,283.42803955078125,299.69940185546875,305.4442443847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015077948570251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14214.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.63525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022200,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752014160156,0.80006343126297,0.4353519678115845,0.3965912461280823,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.9202700853347778,0.6683060526847839,0.6356296539306641,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.8546297550201416,0.5376942753791809,0.3790007829666137,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.8382184505462646,0.505146324634552,0.4829210340976715,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.6781840324401855,0.2619372308254242,1.207291841506958,285.6752319335937,284.95001220703125,303.1151428222656,296.69647216796875,299.9559326171875,297.20477294921875,285.67535400390625,1.0,0.723659336566925,0.9037482738494872,0.9037482738494872,1.0,1.0,-3.7250473499298096,1.7290607690811155,1.995986700057984,0.889059841632843,1.0,1.0,0.0,269.592529296875,277.0,88256.9765625,0.0,4658.67919921875,1.0,278.1499938964844,283.42803955078125,299.69940185546875,305.4442443847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015077948570251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14214.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.63525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.7980730533599854,0.4353719353675842,0.3967158496379852,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6782531738281,0.918057918548584,0.669110894203186,0.6364809274673462,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.8536421060562134,0.5398163795471191,0.3805277347564697,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.836683988571167,0.5059181451797485,0.4837583005428314,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781921386719,0.6766415238380432,0.2621327042579651,1.2086814641952517,285.67822265625,284.95001220703125,303.1043701171875,296.6830444335937,299.9512939453125,297.20538330078125,285.6783447265625,1.0,0.7258004546165466,0.9032153487205504,0.9032153487205504,1.0,1.0,-3.7307376861572266,1.7317286729812622,1.999009132385254,0.8904748558998108,1.0,1.0,0.0,272.6041259765625,280.0,88280.1484375,0.0,4694.07080078125,1.0,278.1499938964844,283.4294128417969,299.68572998046875,305.43133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019967317581176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14213.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.18994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022320,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.7980730533599854,0.4353719353675842,0.3967158496379852,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6782531738281,0.918057918548584,0.669110894203186,0.6364809274673462,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.8536421060562134,0.5398163795471191,0.3805277347564697,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.836683988571167,0.5059181451797485,0.4837583005428314,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781921386719,0.6766415238380432,0.2621327042579651,1.2086814641952517,285.67822265625,284.95001220703125,303.1043701171875,296.6830444335937,299.9512939453125,297.20538330078125,285.6783447265625,1.0,0.7258004546165466,0.9032153487205504,0.9032153487205504,1.0,1.0,-3.7307376861572266,1.7317286729812622,1.999009132385254,0.8904748558998108,1.0,1.0,0.0,272.6041259765625,280.0,88280.1484375,0.0,4694.07080078125,1.0,278.1499938964844,283.4294128417969,299.68572998046875,305.43133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019967317581176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14213.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.18994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022380,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.7961099743843079,0.4353772103786468,0.3968253433704376,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.915918469429016,0.6699331402778625,0.6373504996299744,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.8527331948280334,0.5420238971710205,0.3821177184581756,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.8351754546165466,0.5066676735877991,0.4845728874206543,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.6751288771629333,0.262322336435318,1.2100433111190796,285.6815185546875,284.95001220703125,303.09234619140625,296.6708374023437,299.9462280273437,297.2062683105469,285.681640625,1.0,0.7279378771781921,0.902682363986969,0.902682363986969,1.0,1.0,-3.736447334289551,1.734405517578125,2.002041816711426,0.8918917179107666,1.0,1.0,0.0,275.613037109375,283.0,88309.0859375,0.0,4729.6005859375,1.0,278.1499938964844,283.4311218261719,299.67333984375,305.4200744628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024561047554016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14213.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3426.4677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.7961099743843079,0.4353772103786468,0.3968253433704376,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.915918469429016,0.6699331402778625,0.6373504996299744,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.8527331948280334,0.5420238971710205,0.3821177184581756,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.8351754546165466,0.5066676735877991,0.4845728874206543,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.6751288771629333,0.262322336435318,1.2100433111190796,285.6815185546875,284.95001220703125,303.09234619140625,296.6708374023437,299.9462280273437,297.2062683105469,285.681640625,1.0,0.7279378771781921,0.902682363986969,0.902682363986969,1.0,1.0,-3.736447334289551,1.734405517578125,2.002041816711426,0.8918917179107666,1.0,1.0,0.0,275.613037109375,283.0,88309.0859375,0.0,4729.6005859375,1.0,278.1499938964844,283.4311218261719,299.67333984375,305.4200744628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024561047554016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14213.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3426.4677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.7951392531394958,0.4353773295879364,0.3968769907951355,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.9148733019828796,0.6703469157218933,0.6377889513969421,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.8523016571998596,0.543149471282959,0.3829296827316284,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.8344309329986572,0.5070371627807617,0.4849744141101837,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831970214844,0.6743829846382141,0.2624152898788452,1.2107155323028564,285.6832580566406,284.95001220703125,303.0859069824219,296.6651916503906,299.94354248046875,297.206787109375,285.6833801269531,1.0,0.7290051579475403,0.902415931224823,0.902415931224823,1.0,1.0,-3.73930549621582,1.7357454299926758,2.0035600662231445,0.8926000595092773,1.0,1.0,0.0,277.11767578125,283.0,88325.46875,0.0,4747.4150390625,1.0,278.1499938964844,283.4320983886719,299.6675720214844,305.4150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026728272438048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14213.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.7941765189170837,0.4353764653205871,0.3969273865222931,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.9138440489768982,0.6707603335380554,0.6382278203964233,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.8518856167793274,0.5442900061607361,0.3837529420852661,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.8336932063102722,0.5074034333229065,0.4853724241256714,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.6736440062522888,0.2625066936016083,1.2113807201385498,285.68505859375,284.95001220703125,303.07916259765625,296.6598205566406,299.940673828125,297.2073059082031,285.6852111816406,1.0,0.7300713062286377,0.9021540880203248,0.9021540880203248,1.0,1.0,-3.7421646118164062,1.7370861768722534,2.005078315734864,0.8933081030845642,1.0,1.0,0.0,278.6217956542969,286.0,88343.5078125,0.0,4765.2529296875,1.0,278.1499938964844,283.43316650390625,299.6621398925781,305.41046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028872847557068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14214.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.48291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.7922736406326294,0.4353731274604797,0.3970262706279754,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.9118298888206482,0.6715854406356812,0.6391050219535828,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.8510883450508118,0.5466023087501526,0.3854223489761352,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.8322370648384094,0.5081295967102051,0.486162006855011,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.6721855401992798,0.2626862823963165,1.212696552276611,285.6888427734375,284.95001220703125,303.0648498535156,296.64996337890625,299.9346618652344,297.2083740234375,285.6889953613281,1.0,0.7322001457214355,0.901630401611328,0.901630401611328,1.0,1.0,-3.747880220413208,1.739766240119934,2.0081138610839844,0.8947218656539917,1.0,1.0,0.0,281.6318054199219,289.0,88382.953125,0.0,4801.0107421875,1.0,278.1499938964844,283.4355163574219,299.6520690917969,305.40234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032888412475586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14217.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022680,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.7922736406326294,0.4353731274604797,0.3970262706279754,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.9118298888206482,0.6715854406356812,0.6391050219535828,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.8510883450508118,0.5466023087501526,0.3854223489761352,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.8322370648384094,0.5081295967102051,0.486162006855011,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.6721855401992798,0.2626862823963165,1.212696552276611,285.6888427734375,284.95001220703125,303.0648498535156,296.64996337890625,299.9346618652344,297.2083740234375,285.6889953613281,1.0,0.7322001457214355,0.901630401611328,0.901630401611328,1.0,1.0,-3.747880220413208,1.739766240119934,2.0081138610839844,0.8947218656539917,1.0,1.0,0.0,281.6318054199219,289.0,88382.953125,0.0,4801.0107421875,1.0,278.1499938964844,283.4355163574219,299.6520690917969,305.40234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032888412475586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14217.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69287109375,0.7904029488563538,0.4353671073913574,0.3971225023269653,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929016113281,0.909874677658081,0.6723989844322205,0.6399728655815125,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69287109375,0.8503451347351074,0.5489694476127625,0.3871308267116546,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69287109375,0.8308064937591553,0.5088444352149963,0.4869404733181,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.6707528233528137,0.2628596127033233,1.2139837741851809,285.69287109375,284.95001220703125,303.0494079589844,296.64117431640625,299.9280090332031,297.2095031738281,285.6930236816406,1.0,0.7343225479125977,0.9011067152023317,0.9011067152023317,1.0,1.0,-3.753584146499634,1.7424405813217163,2.011143684387207,0.8961292505264282,1.0,1.0,0.0,284.6401672363281,292.0,88428.3828125,0.0,4836.822265625,1.0,278.1499938964844,283.4382019042969,299.64337158203125,305.39605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036862850189208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14222.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.92138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69287109375,0.7904029488563538,0.4353671073913574,0.3971225023269653,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929016113281,0.909874677658081,0.6723989844322205,0.6399728655815125,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69287109375,0.8503451347351074,0.5489694476127625,0.3871308267116546,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69287109375,0.8308064937591553,0.5088444352149963,0.4869404733181,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.6707528233528137,0.2628596127033233,1.2139837741851809,285.69287109375,284.95001220703125,303.0494079589844,296.64117431640625,299.9280090332031,297.2095031738281,285.6930236816406,1.0,0.7343225479125977,0.9011067152023317,0.9011067152023317,1.0,1.0,-3.753584146499634,1.7424405813217163,2.011143684387207,0.8961292505264282,1.0,1.0,0.0,284.6401672363281,292.0,88428.3828125,0.0,4836.822265625,1.0,278.1499938964844,283.4382019042969,299.64337158203125,305.39605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036862850189208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14222.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.92138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
