time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022860,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6970520019531,0.7885605096817017,0.4353587925434112,0.3972169458866119,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69708251953125,0.9079753756523132,0.6732022762298584,0.6408319473266602,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6970520019531,0.8496389985084534,0.5513690114021301,0.3888621926307678,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6970520019531,0.8293985724449158,0.5095518827438354,0.4877121448516845,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969909667969,0.6693442463874817,0.2630290687084198,1.2152544260025024,285.6970520019531,284.95001220703125,303.0328674316406,296.6334533691406,299.9209899902344,297.2106018066406,285.6972351074219,1.0,0.7364392876625061,0.9005720615386963,0.9005720615386963,1.0,1.0,-3.7592718601226807,1.7451053857803345,2.0141663551330566,0.897528886795044,1.0,1.0,0.0,287.6523132324219,280.0,88477.1640625,0.0,4872.71533203125,1.0,278.1499938964844,283.44110107421875,299.63543701171875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904041051864624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14227.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.22314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022920,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6970520019531,0.7885605096817017,0.4353587925434112,0.3972169458866119,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69708251953125,0.9079753756523132,0.6732022762298584,0.6408319473266602,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6970520019531,0.8496389985084534,0.5513690114021301,0.3888621926307678,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6970520019531,0.8293985724449158,0.5095518827438354,0.4877121448516845,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969909667969,0.6693442463874817,0.2630290687084198,1.2152544260025024,285.6970520019531,284.95001220703125,303.0328674316406,296.6334533691406,299.9209899902344,297.2106018066406,285.6972351074219,1.0,0.7364392876625061,0.9005720615386963,0.9005720615386963,1.0,1.0,-3.7592718601226807,1.7451053857803345,2.0141663551330566,0.897528886795044,1.0,1.0,0.0,287.6523132324219,280.0,88477.1640625,0.0,4872.71533203125,1.0,278.1499938964844,283.44110107421875,299.63543701171875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904041051864624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14227.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.22314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022980,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.7916718125343323,0.4353666007518768,0.3970455229282379,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9122812747955322,0.6740037202835083,0.6413993835449219,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.8540078997612,0.5538002252578735,0.3903996646404266,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.8327323198318481,0.5102628469467163,0.4881952106952667,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.6721344590187073,0.2632104754447937,1.2151812314987185,285.6985168457031,284.95001220703125,303.0152587890625,296.6266784667969,299.9134826660156,297.2118225097656,285.6985168457031,1.0,0.7343916893005371,0.900037407875061,0.900037407875061,1.0,1.0,-3.762094020843506,1.746387600898743,2.0157065391540527,0.8982409238815308,1.0,1.0,0.0,283.1992492675781,268.0,88491.53125,0.0,4852.32763671875,1.0,278.1499938964844,283.442138671875,299.628173828125,305.38482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043249487876892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14227.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.86474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023040,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.7916718125343323,0.4353666007518768,0.3970455229282379,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9122812747955322,0.6740037202835083,0.6413993835449219,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.8540078997612,0.5538002252578735,0.3903996646404266,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.8327323198318481,0.5102628469467163,0.4881952106952667,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.6721344590187073,0.2632104754447937,1.2151812314987185,285.6985168457031,284.95001220703125,303.0152587890625,296.6266784667969,299.9134826660156,297.2118225097656,285.6985168457031,1.0,0.7343916893005371,0.900037407875061,0.900037407875061,1.0,1.0,-3.762094020843506,1.746387600898743,2.0157065391540527,0.8982409238815308,1.0,1.0,0.0,283.1992492675781,268.0,88491.53125,0.0,4852.32763671875,1.0,278.1499938964844,283.442138671875,299.628173828125,305.38482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043249487876892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14227.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.86474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023100,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.7944170236587524,0.4353872537612915,0.3969119787216186,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9160078167915344,0.674406111240387,0.6416193842887878,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.8574472665786743,0.5550444722175598,0.3911396265029907,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.8355414867401123,0.5106263756752014,0.4883782267570495,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.6745539307594299,0.2633185088634491,1.214903473854065,285.6985168457031,284.95001220703125,303.0060729980469,296.6236572265625,299.9095764160156,297.21258544921875,285.6985168457031,1.0,0.7326352000236511,0.8997700810432434,0.8997700810432434,1.0,1.0,-3.762975215911865,1.7467790842056274,2.016196250915528,0.8984416723251343,1.0,1.0,0.0,279.31011962890625,268.0,88493.2109375,0.0,4829.8896484375,1.0,278.1499938964844,283.4422607421875,299.625,305.3816833496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044436812400818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14226.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.969970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.7976331114768982,0.4354165494441986,0.3967660963535309,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.9204050302505492,0.6748088598251343,0.6418183445930481,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.8614110350608826,0.5563045740127563,0.3918749392032623,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.8388153314590454,0.5109943151473999,0.4885440468788147,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.6773912906646729,0.2634370028972626,1.21457040309906,285.6983947753906,284.95001220703125,302.9966125488281,296.620849609375,299.90557861328125,297.21337890625,285.6983947753906,1.0,0.7306106686592102,0.8995102643966675,0.8995102643966675,1.0,1.0,-3.763722896575928,1.7471076250076294,2.016615390777588,0.8986067175865173,1.0,1.0,0.0,274.867919921875,256.0,88494.109375,0.0,4803.49755859375,1.0,278.1499938964844,283.4423217773437,299.6220397949219,305.378662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045461416244508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14225.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.923095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.8051851391792297,0.4354959726333618,0.3964543044567108,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.9307933449745178,0.6756125688552856,0.6421735286712646,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.8706592321395874,0.5588676333427429,0.3933448791503906,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.8465324640274048,0.5117407441139221,0.4888441860675812,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.6840881109237671,0.2637017965316772,1.2138326168060305,285.6980285644531,284.95001220703125,302.9769897460937,296.61590576171875,299.89727783203125,297.215087890625,285.6980285644531,1.0,0.7260381579399109,0.8989906311035156,0.8989906311035156,1.0,1.0,-3.765017509460449,1.7476698160171509,2.017347812652588,0.8988804221153259,1.0,1.0,0.0,264.9043273925781,244.0,88496.40625,0.0,4743.15869140625,1.0,278.1499938964844,283.4424743652344,299.6168212890625,305.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904716730117798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14223.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.51025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.8051851391792297,0.4354959726333618,0.3964543044567108,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.9307933449745178,0.6756125688552856,0.6421735286712646,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.8706592321395874,0.5588676333427429,0.3933448791503906,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.8465324640274048,0.5117407441139221,0.4888441860675812,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.6840881109237671,0.2637017965316772,1.2138326168060305,285.6980285644531,284.95001220703125,302.9769897460937,296.61590576171875,299.89727783203125,297.215087890625,285.6980285644531,1.0,0.7260381579399109,0.8989906311035156,0.8989906311035156,1.0,1.0,-3.765017509460449,1.7476698160171509,2.017347812652588,0.8988804221153259,1.0,1.0,0.0,264.9043273925781,244.0,88496.40625,0.0,4743.15869140625,1.0,278.1499938964844,283.4424743652344,299.6168212890625,305.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904716730117798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14223.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.51025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023340,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.8138126730918884,0.435599535703659,0.3961291313171386,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.9428847432136536,0.676406979560852,0.6424828171730042,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.8815745115280151,0.5614871382713318,0.3948268592357635,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.8557659983634949,0.5124977827072144,0.4891168475151062,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977233886719,0.6920346617698669,0.2640026807785034,1.2130801677703855,285.6976928710937,284.95001220703125,302.95635986328125,296.6117553710937,299.8886108398437,297.2168884277344,285.6976928710937,1.0,0.7209838032722473,0.8984709978103638,0.8984709978103638,1.0,1.0,-3.7662057876586914,1.7481815814971924,2.018024206161499,0.8991219997406006,1.0,1.0,0.0,253.9506683349609,232.0,88501.171875,0.0,4676.09912109375,1.0,278.1499938964844,283.4427490234375,299.612548828125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048583507537842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14222.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.827392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023400,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.8138126730918884,0.435599535703659,0.3961291313171386,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.9428847432136536,0.676406979560852,0.6424828171730042,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.8815745115280151,0.5614871382713318,0.3948268592357635,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.8557659983634949,0.5124977827072144,0.4891168475151062,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977233886719,0.6920346617698669,0.2640026807785034,1.2130801677703855,285.6976928710937,284.95001220703125,302.95635986328125,296.6117553710937,299.8886108398437,297.2168884277344,285.6976928710937,1.0,0.7209838032722473,0.8984709978103638,0.8984709978103638,1.0,1.0,-3.7662057876586914,1.7481815814971924,2.018024206161499,0.8991219997406006,1.0,1.0,0.0,253.9506683349609,232.0,88501.171875,0.0,4676.09912109375,1.0,278.1499938964844,283.4427490234375,299.612548828125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048583507537842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14222.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.827392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023460,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.8231160044670105,0.435717910528183,0.3958017230033874,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.9559541940689088,0.6771863698959351,0.6427615880966187,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.8939309120178223,0.5641491413116455,0.3963265120983124,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.8663955330848694,0.5132588744163513,0.4893766939640045,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.7010116577148438,0.2643293440341949,1.212366223335266,285.697509765625,284.95001220703125,302.934814453125,296.6083679199219,299.87945556640625,297.2186889648437,285.697509765625,1.0,0.7157019972801208,0.8979544043540955,0.8979544043540955,1.0,1.0,-3.7674059867858887,1.7486997842788696,2.018706083297729,0.8993638753890991,1.0,1.0,0.0,242.5495758056641,220.0,88509.4296875,0.0,4606.1513671875,1.0,278.1499938964844,283.4432067871094,299.6090393066406,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049769043922424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14222.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.9306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.8231160044670105,0.435717910528183,0.3958017230033874,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.9559541940689088,0.6771863698959351,0.6427615880966187,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.8939309120178223,0.5641491413116455,0.3963265120983124,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.8663955330848694,0.5132588744163513,0.4893766939640045,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.7010116577148438,0.2643293440341949,1.212366223335266,285.697509765625,284.95001220703125,302.934814453125,296.6083679199219,299.87945556640625,297.2186889648437,285.697509765625,1.0,0.7157019972801208,0.8979544043540955,0.8979544043540955,1.0,1.0,-3.7674059867858887,1.7486997842788696,2.018706083297729,0.8993638753890991,1.0,1.0,0.0,242.5495758056641,220.0,88509.4296875,0.0,4606.1513671875,1.0,278.1499938964844,283.4432067871094,299.6090393066406,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049769043922424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14222.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.9306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.8333727121353149,0.4358464777469635,0.3954754173755646,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.9694894552230836,0.6779484748840332,0.643015444278717,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.9078477025032043,0.5668473839759827,0.3978449404239654,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.878494918346405,0.5140206813812256,0.4896285831928253,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.7109333276748657,0.2646757066249847,1.2117010354995728,285.697509765625,284.95001220703125,302.9123229980469,296.6056823730469,299.8699035644531,297.220458984375,285.697509765625,1.0,0.7102909088134766,0.8974378108978271,0.8974378108978271,1.0,1.0,-3.768648147583008,1.74923837184906,2.019409656524658,0.8996139764785767,1.0,1.0,0.0,230.9138641357422,208.0,88521.1015625,0.0,4534.767578125,1.0,278.1499938964844,283.44390869140625,299.60626220703125,305.36328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905076026916504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14223.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.8525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.8333727121353149,0.4358464777469635,0.3954754173755646,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.9694894552230836,0.6779484748840332,0.643015444278717,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.9078477025032043,0.5668473839759827,0.3978449404239654,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.878494918346405,0.5140206813812256,0.4896285831928253,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.7109333276748657,0.2646757066249847,1.2117010354995728,285.697509765625,284.95001220703125,302.9123229980469,296.6056823730469,299.8699035644531,297.220458984375,285.697509765625,1.0,0.7102909088134766,0.8974378108978271,0.8974378108978271,1.0,1.0,-3.768648147583008,1.74923837184906,2.019409656524658,0.8996139764785767,1.0,1.0,0.0,230.9138641357422,208.0,88521.1015625,0.0,4534.767578125,1.0,278.1499938964844,283.44390869140625,299.60626220703125,305.36328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905076026916504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14223.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.8525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.8389800786972046,0.4359136521816253,0.395313024520874,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.9762914180755616,0.6783224940299988,0.6431338787078857,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.9159453511238098,0.5682091116905212,0.3986113965511322,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.8851357698440552,0.5144011974334717,0.4897522032260895,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.7160328030586243,0.2648549675941467,1.211387038230896,285.6975402832031,284.95001220703125,302.9007568359375,296.6045837402344,299.8649597167969,297.2213134765625,285.6975402832031,1.0,0.7075537443161011,0.8971795439720154,0.8971795439720154,1.0,1.0,-3.7692887783050537,1.7495169639587402,2.019771814346313,0.8997430801391602,1.0,1.0,0.0,225.04318237304688,208.0,88528.15625,0.0,4498.7724609375,1.0,278.1499938964844,283.4443359375,299.6051330566406,305.3624572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051194190979004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14224.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.256591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023760,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.8449831604957581,0.4359826445579529,0.3951513469219208,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.9830499887466432,0.6786915063858032,0.6432466506958008,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.924795925617218,0.5695790648460388,0.3993828892707824,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.8921990990638733,0.5147812366485596,0.489874392747879,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.7212246060371399,0.2650380432605743,1.2110857963562012,285.6976318359375,284.95001220703125,302.88897705078125,296.6036376953125,299.8598937988281,297.22216796875,285.6976318359375,1.0,0.7047992944717407,0.8969192504882812,0.8969192504882812,1.0,1.0,-3.769942760467529,1.7498018741607666,2.0201408863067627,0.8998749256134033,1.0,1.0,0.0,219.1458282470703,196.0,88536.03125,0.0,4462.630859375,1.0,278.1499938964844,283.4447937011719,299.6041564941406,305.3618469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051597714424132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14225.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.631591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.8579938411712646,0.43609419465065,0.3948208093643188,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.995978593826294,0.6797423362731934,0.6437180042266846,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.9435603618621826,0.5723156929016113,0.4009361267089844,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.9073423743247986,0.5155109167098999,0.490106999874115,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.7319422364234924,0.2653935551643371,1.2105095386505127,285.6949462890625,284.95001220703125,302.86474609375,296.6021728515625,299.8495483398437,297.2241516113281,285.6948547363281,1.0,0.6990369558334351,0.8963986039161682,0.8963986039161682,1.0,1.0,-3.7686610221862793,1.749125838279724,2.0195353031158447,0.8995049595832825,1.0,1.0,0.0,207.5005645751953,184.0,88515.328125,0.0,4387.41357421875,1.0,278.1499938964844,283.44366455078125,299.6025085449219,305.3592224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051860570907592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14221.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.8579938411712646,0.43609419465065,0.3948208093643188,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.995978593826294,0.6797423362731934,0.6437180042266846,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.9435603618621826,0.5723156929016113,0.4009361267089844,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.9073423743247986,0.5155109167098999,0.490106999874115,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.7319422364234924,0.2653935551643371,1.2105095386505127,285.6949462890625,284.95001220703125,302.86474609375,296.6021728515625,299.8495483398437,297.2241516113281,285.6948547363281,1.0,0.6990369558334351,0.8963986039161682,0.8963986039161682,1.0,1.0,-3.7686610221862793,1.749125838279724,2.0195353031158447,0.8995049595832825,1.0,1.0,0.0,207.5005645751953,184.0,88515.328125,0.0,4387.41357421875,1.0,278.1499938964844,283.44366455078125,299.6025085449219,305.3592224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051860570907592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14221.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802062988281,0.8695412278175354,0.436109721660614,0.3945364356040954,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.9990000128746032,0.6816332936286926,0.6283347010612488,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.959204077720642,0.5749730467796326,0.4025365114212036,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801452636719,0.9217084646224976,0.5161508321762085,0.4903906285762787,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.7412577271461487,0.2656821012496948,1.210243821144104,285.6800842285156,284.95001220703125,302.8396911621094,296.60125732421875,299.8389892578125,297.2269287109375,285.6790771484375,1.0,0.6923335194587708,0.8958780169487,0.8958780169487,1.0,1.0,-3.754878044128418,1.742404818534851,2.0124733448028564,0.8962222337722778,1.0,1.0,0.0,197.81460571289065,187.0,88323.2265625,0.0,4283.298828125,1.0,278.1499938964844,283.4334716796875,299.6007385253906,305.3502502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90507972240448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14189.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.886962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802062988281,0.8695412278175354,0.436109721660614,0.3945364356040954,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.9990000128746032,0.6816332936286926,0.6283347010612488,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.959204077720642,0.5749730467796326,0.4025365114212036,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801452636719,0.9217084646224976,0.5161508321762085,0.4903906285762787,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.7412577271461487,0.2656821012496948,1.210243821144104,285.6800842285156,284.95001220703125,302.8396911621094,296.60125732421875,299.8389892578125,297.2269287109375,285.6790771484375,1.0,0.6923335194587708,0.8958780169487,0.8958780169487,1.0,1.0,-3.754878044128418,1.742404818534851,2.0124733448028564,0.8962222337722778,1.0,1.0,0.0,197.81460571289065,187.0,88323.2265625,0.0,4283.298828125,1.0,278.1499938964844,283.4334716796875,299.6007385253906,305.3502502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90507972240448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14189.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.886962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024060,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66265869140625,0.8743057250976562,0.4359863996505737,0.3943174183368683,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9990000128746032,0.6853013634681702,0.617876410484314,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.966118097305298,0.5775287747383118,0.4042119979858398,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.92802095413208,0.5166688561439514,0.4907591044902801,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.7452436089515686,0.2658867537975311,1.2105698585510254,285.6626281738281,284.95001220703125,302.8138427734375,296.600830078125,299.830078125,297.2331237792969,285.6622619628906,1.0,0.689365029335022,0.8953821659088135,0.8953821659088135,1.0,1.0,-3.7446694374084473,1.737515211105347,2.0071542263031006,0.8932945728302002,1.0,1.0,0.0,193.8044891357422,190.0,88144.65625,0.0,4229.80517578125,1.0,278.1499938964844,283.4219055175781,299.59893798828125,305.3338928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046644568443298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14153.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.023681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66265869140625,0.8743057250976562,0.4359863996505737,0.3943174183368683,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9990000128746032,0.6853013634681702,0.617876410484314,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.966118097305298,0.5775287747383118,0.4042119979858398,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.92802095413208,0.5166688561439514,0.4907591044902801,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.7452436089515686,0.2658867537975311,1.2105698585510254,285.6626281738281,284.95001220703125,302.8138427734375,296.600830078125,299.830078125,297.2331237792969,285.6622619628906,1.0,0.689365029335022,0.8953821659088135,0.8953821659088135,1.0,1.0,-3.7446694374084473,1.737515211105347,2.0071542263031006,0.8932945728302002,1.0,1.0,0.0,193.8044891357422,190.0,88144.65625,0.0,4229.80517578125,1.0,278.1499938964844,283.4219055175781,299.59893798828125,305.3338928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046644568443298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14153.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.023681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573791503906,0.8760697841644287,0.4358637928962707,0.3941569030284881,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573791503906,0.9990000128746032,0.6887887120246887,0.6139559149742126,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573791503906,0.969536542892456,0.5801227688789368,0.4059599936008453,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573791503906,0.9306382536888124,0.5171758532524109,0.4911835789680481,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.746871829032898,0.2660833895206451,1.211203694343567,285.6573791503906,284.95001220703125,302.7872314453125,296.6007995605469,299.82110595703125,297.2396240234375,285.65728759765625,1.0,0.6885952949523926,0.8948862552642822,0.8948862552642822,1.0,1.0,-3.743129968643189,1.7367427349090576,2.006387233734131,0.8927435278892517,1.0,1.0,0.0,192.4288482666016,193.0,88098.328125,0.0,4216.8017578125,1.0,278.1499938964844,283.4187316894531,299.5992431640625,305.32830810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043467044830322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14143.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.067138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024240,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573791503906,0.8760697841644287,0.4358637928962707,0.3941569030284881,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573791503906,0.9990000128746032,0.6887887120246887,0.6139559149742126,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573791503906,0.969536542892456,0.5801227688789368,0.4059599936008453,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573791503906,0.9306382536888124,0.5171758532524109,0.4911835789680481,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.746871829032898,0.2660833895206451,1.211203694343567,285.6573791503906,284.95001220703125,302.7872314453125,296.6007995605469,299.82110595703125,297.2396240234375,285.65728759765625,1.0,0.6885952949523926,0.8948862552642822,0.8948862552642822,1.0,1.0,-3.743129968643189,1.7367427349090576,2.006387233734131,0.8927435278892517,1.0,1.0,0.0,192.4288482666016,193.0,88098.328125,0.0,4216.8017578125,1.0,278.1499938964844,283.4187316894531,299.5992431640625,305.32830810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043467044830322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14143.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.067138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65753173828125,0.876258373260498,0.4358156621456146,0.3941041529178619,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65753173828125,0.9990000128746032,0.690263032913208,0.6134838461875916,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65753173828125,0.97048020362854,0.5814439654350281,0.4068632125854492,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65753173828125,0.931091010570526,0.5174372792243958,0.4914197027683258,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65753173828125,0.7471380829811096,0.2661876082420349,1.2116312980651855,285.65753173828125,284.95001220703125,302.7736511230469,296.6009521484375,299.8161315917969,297.2421569824219,285.6575622558594,1.0,0.6887556314468384,0.8946383595466614,0.8946383595466614,1.0,1.0,-3.744382381439209,1.7373228073120115,2.0070595741271973,0.89299476146698,1.0,1.0,0.0,192.3322296142578,193.0,88109.265625,0.0,4219.60888671875,1.0,278.1499938964844,283.41925048828125,299.5997619628906,305.3284912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042646884918212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14145.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.8761165142059326,0.4357770085334778,0.394068032503128,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.9990000128746032,0.6915539503097534,0.6137209534645081,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.9710680842399596,0.5827808976173401,0.4077838361263275,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.931135892868042,0.5177053213119507,0.4916705191135406,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.7471418976783752,0.2662957310676574,1.2121191024780271,285.6590881347656,284.95001220703125,302.7598571777344,296.6011657714844,299.8108215332031,297.2441711425781,285.6592102050781,1.0,0.6891785264015198,0.8943902850151062,0.8943902850151062,1.0,1.0,-3.746618032455444,1.738372564315796,2.0082454681396484,0.8935022354125977,1.0,1.0,0.0,192.51727294921875,196.0,88137.296875,0.0,4226.912109375,1.0,278.1499938964844,283.4207763671875,299.60040283203125,305.33013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904229462146759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14150.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.976318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653747558594,0.875083863735199,0.4357255101203918,0.3940389454364776,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654357910156,0.9990000128746032,0.6936237215995789,0.6158175468444824,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654357910156,0.9714456796646118,0.5854992270469666,0.4096713662147522,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.9302983283996582,0.5182609558105469,0.4922107756137848,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.7465522885322571,0.2665217518806457,1.2132394313812256,285.6654052734375,284.95001220703125,302.7317810058594,296.6018371582031,299.799072265625,297.24639892578125,285.6656799316406,1.0,0.6906293630599976,0.8938941359519958,0.8938941359519958,1.0,1.0,-3.753370523452759,1.7415614128112793,2.0118091106414795,0.8951107263565063,1.0,1.0,0.0,193.5348052978516,199.0,88233.2578125,0.0,4251.95556640625,1.0,278.1499938964844,283.42633056640625,299.6018981933594,305.3367004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904280126094818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14167.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.447998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653747558594,0.875083863735199,0.4357255101203918,0.3940389454364776,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654357910156,0.9990000128746032,0.6936237215995789,0.6158175468444824,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654357910156,0.9714456796646118,0.5854992270469666,0.4096713662147522,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.9302983283996582,0.5182609558105469,0.4922107756137848,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.7465522885322571,0.2665217518806457,1.2132394313812256,285.6654052734375,284.95001220703125,302.7317810058594,296.6018371582031,299.799072265625,297.24639892578125,285.6656799316406,1.0,0.6906293630599976,0.8938941359519958,0.8938941359519958,1.0,1.0,-3.753370523452759,1.7415614128112793,2.0118091106414795,0.8951107263565063,1.0,1.0,0.0,193.5348052978516,199.0,88233.2578125,0.0,4251.95556640625,1.0,278.1499938964844,283.42633056640625,299.6018981933594,305.3367004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904280126094818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14167.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.447998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024540,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.8733344674110413,0.4357030093669891,0.3940566182136535,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67486572265625,0.9990000128746032,0.6950767636299133,0.6195036768913269,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.9710575938224792,0.5882716774940491,0.4116124212741852,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.9285659193992616,0.5188389420509338,0.4927934110164642,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.7453885078430176,0.2667572796344757,1.2145047187805176,285.6748352050781,284.95001220703125,302.7030334472656,296.6027526855469,299.785888671875,297.2465515136719,285.6752014160156,1.0,0.6926779747009277,0.8933979868888855,0.8933979868888855,1.0,1.0,-3.7623848915100098,1.745829939842224,2.016555070877075,0.8973069190979004,1.0,1.0,0.0,195.19412231445312,202.0,88368.0234375,0.0,4287.44677734375,1.0,278.1499938964844,283.4342346191406,299.6034545898437,305.34637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044597744941713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14192.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.119384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024600,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.8733344674110413,0.4357030093669891,0.3940566182136535,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67486572265625,0.9990000128746032,0.6950767636299133,0.6195036768913269,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.9710575938224792,0.5882716774940491,0.4116124212741852,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.9285659193992616,0.5188389420509338,0.4927934110164642,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.7453885078430176,0.2667572796344757,1.2145047187805176,285.6748352050781,284.95001220703125,302.7030334472656,296.6027526855469,299.785888671875,297.2465515136719,285.6752014160156,1.0,0.6926779747009277,0.8933979868888855,0.8933979868888855,1.0,1.0,-3.7623848915100098,1.745829939842224,2.016555070877075,0.8973069190979004,1.0,1.0,0.0,195.19412231445312,202.0,88368.0234375,0.0,4287.44677734375,1.0,278.1499938964844,283.4342346191406,299.6034545898437,305.34637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044597744941713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14192.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.119384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861572265625,0.8711528778076172,0.4357005953788757,0.3941064178943634,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.9990000128746032,0.6960371732711792,0.6241990923881531,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.970194935798645,0.5910878777503967,0.4135945737361908,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.9262850284576416,0.5194324254989624,0.4934050440788269,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.7438766956329346,0.2669984698295593,1.215862512588501,285.68621826171875,284.95001220703125,302.6736145019531,296.6038513183594,299.7716369628906,297.2452087402344,285.6866149902344,1.0,0.695108950138092,0.8928601145744324,0.8928601145744324,1.0,1.0,-3.772846221923828,1.750783085823059,2.0220632553100586,0.8998727798461914,1.0,1.0,0.0,197.27081298828125,205.0,88527.5,0.0,4329.80810546875,1.0,278.1499938964844,283.4436950683594,299.6050720214844,305.3580322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047242999076844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14222.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.580322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
