time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024720,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861572265625,0.8711528778076172,0.4357005953788757,0.3941064178943634,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.9990000128746032,0.6960371732711792,0.6241990923881531,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.970194935798645,0.5910878777503967,0.4135945737361908,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.9262850284576416,0.5194324254989624,0.4934050440788269,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.7438766956329346,0.2669984698295593,1.215862512588501,285.68621826171875,284.95001220703125,302.6736145019531,296.6038513183594,299.7716369628906,297.2452087402344,285.6866149902344,1.0,0.695108950138092,0.8928601145744324,0.8928601145744324,1.0,1.0,-3.772846221923828,1.750783085823059,2.0220632553100586,0.8998727798461914,1.0,1.0,0.0,197.27081298828125,205.0,88527.5,0.0,4329.80810546875,1.0,278.1499938964844,283.4436950683594,299.6050720214844,305.3580322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047242999076844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14222.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.580322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024780,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.8686826229095459,0.4357137978076935,0.3941809237003326,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.9990000128746032,0.6965262293815613,0.6296213269233704,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.9689998030662536,0.5939463376998901,0.4156140685081482,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.9236317276954652,0.520037055015564,0.4940382838249206,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.7421307563781738,0.26724374294281,1.2172880172729492,285.6990051269531,284.95001220703125,302.6435852050781,296.6051330566406,299.7565612792969,297.2428283691406,285.699462890625,1.0,0.6978203058242798,0.8923222422599792,0.8923222422599792,1.0,1.0,-3.784369707107544,1.7562415599822998,2.0281283855438232,0.902712106704712,1.0,1.0,0.0,199.65858459472656,208.0,88705.2890625,0.0,4377.3642578125,1.0,278.1499938964844,283.4542541503906,299.6066589355469,305.37109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050536751747132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14255.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.64453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.8686826229095459,0.4357137978076935,0.3941809237003326,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.9990000128746032,0.6965262293815613,0.6296213269233704,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.9689998030662536,0.5939463376998901,0.4156140685081482,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.9236317276954652,0.520037055015564,0.4940382838249206,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.7421307563781738,0.26724374294281,1.2172880172729492,285.6990051269531,284.95001220703125,302.6435852050781,296.6051330566406,299.7565612792969,297.2428283691406,285.699462890625,1.0,0.6978203058242798,0.8923222422599792,0.8923222422599792,1.0,1.0,-3.784369707107544,1.7562415599822998,2.0281283855438232,0.902712106704712,1.0,1.0,0.0,199.65858459472656,208.0,88705.2890625,0.0,4377.3642578125,1.0,278.1499938964844,283.4542541503906,299.6066589355469,305.37109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050536751747132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14255.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.64453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024900,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.867385745048523,0.4357244670391083,0.394224613904953,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.9990000128746032,0.6966164112091064,0.6325091123580933,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70574951171875,0.9683244824409484,0.5953894257545471,0.4166354835033417,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70574951171875,0.9222239255905152,0.5203418731689453,0.4943601787090301,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.7412071228027344,0.2673675715923309,1.218018651008606,285.70574951171875,284.95001220703125,302.6283264160156,296.6058044433594,299.7487487792969,297.2413635253906,285.70623779296875,1.0,0.6992453932762146,0.8920533061027527,0.8920533061027527,1.0,1.0,-3.790394067764282,1.759095311164856,2.031298875808716,0.9041990041732788,1.0,1.0,0.0,200.9320068359375,208.0,88798.984375,0.0,4402.4951171875,1.0,278.1499938964844,283.4598388671875,299.6074523925781,305.3779602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052346348762512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14273.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3452.327880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024960,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.712646484375,0.8660610318183899,0.4357374906539917,0.3942718803882599,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127380371094,0.9990000128746032,0.6966051459312439,0.6354879140853882,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127380371094,0.9676105976104736,0.5968415141105652,0.4176642596721649,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.9207794666290284,0.5206479430198669,0.4946847856044769,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124938964844,0.7402603030204773,0.267492264509201,1.2187596559524536,285.71270751953125,284.95001220703125,302.6129455566406,296.60650634765625,299.7408752441406,297.2398376464844,285.71319580078125,1.0,0.7007067203521729,0.8917748928070068,0.8917748928070068,1.0,1.0,-3.796556234359741,1.7620131969451904,2.034543037414551,0.905719757080078,1.0,1.0,0.0,202.24819946289065,211.0,88895.3671875,0.0,4428.3671875,1.0,278.1499938964844,283.465576171875,299.6082763671875,305.38507080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054245948791504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14291.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.094970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269897460937,0.8633759021759033,0.4357681274414062,0.3943735361099243,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270812988281,0.9990000128746032,0.6963399052619934,0.6416146159172058,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.9661162495613098,0.5997675061225891,0.4197390079498291,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.9178441762924194,0.5212620496749878,0.495339035987854,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.7383353114128113,0.2677445113658905,1.2202669382095337,285.72705078125,284.95001220703125,302.58172607421875,296.60791015625,299.7248229980469,297.2366638183594,285.7275695800781,1.0,0.7036988735198975,0.8912180066108704,0.8912180066108704,1.0,1.0,-3.809144735336304,1.7679733037948608,2.0411713123321533,0.9088271856307985,1.0,1.0,0.0,204.9676971435547,214.0,89093.96875,0.0,4481.66796875,1.0,278.1499938964844,283.4774169921875,299.6098327636719,305.399658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058232307434082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14328.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269897460937,0.8633759021759033,0.4357681274414062,0.3943735361099243,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270812988281,0.9990000128746032,0.6963399052619934,0.6416146159172058,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.9661162495613098,0.5997675061225891,0.4197390079498291,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.9178441762924194,0.5212620496749878,0.495339035987854,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.7383353114128113,0.2677445113658905,1.2202669382095337,285.72705078125,284.95001220703125,302.58172607421875,296.60791015625,299.7248229980469,297.2366638183594,285.7275695800781,1.0,0.7036988735198975,0.8912180066108704,0.8912180066108704,1.0,1.0,-3.809144735336304,1.7679733037948608,2.0411713123321533,0.9088271856307985,1.0,1.0,0.0,204.9676971435547,214.0,89093.96875,0.0,4481.66796875,1.0,278.1499938964844,283.4774169921875,299.6098327636719,305.399658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058232307434082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14328.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8606812357902527,0.4358048439025879,0.3944834768772125,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.9990000128746032,0.6956689953804016,0.6478865146636963,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.964574694633484,0.6027248501777649,0.4218373596668243,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.9149015545845032,0.5218783020973206,0.4959982931613922,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.7364068627357483,0.2680153548717499,1.2218539714813232,285.7419128417969,284.95001220703125,302.54998779296875,296.6093139648437,299.7085876464844,297.2337341308594,285.7424621582031,1.0,0.7067673206329346,0.8906611204147339,0.8906611204147339,1.0,1.0,-3.8220529556274414,1.7740837335586548,2.047969102859497,0.9120140671730042,1.0,1.0,0.0,207.7757873535156,217.0,89300.0546875,0.0,4536.78466796875,1.0,278.1499938964844,283.4897155761719,299.611328125,305.41473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062442183494568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14367.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.716552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8606812357902527,0.4358048439025879,0.3944834768772125,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.9990000128746032,0.6956689953804016,0.6478865146636963,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.964574694633484,0.6027248501777649,0.4218373596668243,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.9149015545845032,0.5218783020973206,0.4959982931613922,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.7364068627357483,0.2680153548717499,1.2218539714813232,285.7419128417969,284.95001220703125,302.54998779296875,296.6093139648437,299.7085876464844,297.2337341308594,285.7424621582031,1.0,0.7067673206329346,0.8906611204147339,0.8906611204147339,1.0,1.0,-3.8220529556274414,1.7740837335586548,2.047969102859497,0.9120140671730042,1.0,1.0,0.0,207.7757873535156,217.0,89300.0546875,0.0,4536.78466796875,1.0,278.1499938964844,283.4897155761719,299.611328125,305.41473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062442183494568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14367.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.716552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025260,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.8579553961753845,0.4358376264572143,0.3945954442024231,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.9990000128746032,0.6946160793304443,0.6542343497276306,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.9629605412483216,0.6057044267654419,0.4239555299282074,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.9119367599487304,0.5224873423576355,0.4966563582420349,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.7344532012939453,0.2682898044586181,1.2234901189804075,285.7560729980469,284.95001220703125,302.51031494140625,296.6088562011719,299.6886901855469,297.2313537597656,285.7565612792969,1.0,0.7098701596260071,0.8900957703590393,0.8900957703590393,1.0,1.0,-3.8349392414093018,1.7801700830459597,2.054769277572632,0.9152396321296692,1.0,1.0,0.0,210.6768341064453,220.0,89499.1640625,0.0,4593.02978515625,1.0,278.1499938964844,283.50164794921875,299.61114501953125,305.42828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067636132240297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14404.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025320,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.8579553961753845,0.4358376264572143,0.3945954442024231,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.9990000128746032,0.6946160793304443,0.6542343497276306,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.9629605412483216,0.6057044267654419,0.4239555299282074,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.9119367599487304,0.5224873423576355,0.4966563582420349,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.7344532012939453,0.2682898044586181,1.2234901189804075,285.7560729980469,284.95001220703125,302.51031494140625,296.6088562011719,299.6886901855469,297.2313537597656,285.7565612792969,1.0,0.7098701596260071,0.8900957703590393,0.8900957703590393,1.0,1.0,-3.8349392414093018,1.7801700830459597,2.054769277572632,0.9152396321296692,1.0,1.0,0.0,210.6768341064453,220.0,89499.1640625,0.0,4593.02978515625,1.0,278.1499938964844,283.50164794921875,299.61114501953125,305.42828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067636132240297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14404.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655029296875,0.8544649481773376,0.4358298778533935,0.394709974527359,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.9980064630508424,0.6935600638389587,0.6571805477142334,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.9603868126869202,0.6086616516113281,0.4260885119438171,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655029296875,0.9080909490585328,0.5230574607849121,0.4973175227642059,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.731877326965332,0.2685350179672241,1.225178360939026,285.7655334472656,284.95001220703125,302.4559631347656,296.6048583984375,299.6630554199219,297.2296447753906,285.7657470703125,1.0,0.7127322554588318,0.8895303606987,0.8895303606987,1.0,1.0,-3.8443777561187744,1.7845810651779177,2.0597968101501465,0.9177087545394896,1.0,1.0,0.0,214.1267852783203,223.0,89638.65625,0.0,4642.548828125,1.0,278.1499938964844,283.5103759765625,299.60797119140625,305.43682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074409604072572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14429.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.83984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655029296875,0.8544649481773376,0.4358298778533935,0.394709974527359,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.9980064630508424,0.6935600638389587,0.6571805477142334,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.9603868126869202,0.6086616516113281,0.4260885119438171,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655029296875,0.9080909490585328,0.5230574607849121,0.4973175227642059,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.731877326965332,0.2685350179672241,1.225178360939026,285.7655334472656,284.95001220703125,302.4559631347656,296.6048583984375,299.6630554199219,297.2296447753906,285.7657470703125,1.0,0.7127322554588318,0.8895303606987,0.8895303606987,1.0,1.0,-3.8443777561187744,1.7845810651779177,2.0597968101501465,0.9177087545394896,1.0,1.0,0.0,214.1267852783203,223.0,89638.65625,0.0,4642.548828125,1.0,278.1499938964844,283.5103759765625,299.60797119140625,305.43682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074409604072572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14429.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.83984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.8523322343826294,0.4357824921607971,0.3947483897209167,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9960153102874756,0.6932494640350342,0.6569039225578308,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9586012363433838,0.6101059913635254,0.4271469712257385,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9057498574256896,0.5233017802238464,0.4976304769515991,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663269042969,0.7302685976028442,0.2686282694339752,1.225978970527649,285.766357421875,284.95001220703125,302.4236145019531,296.6015625,299.6475524902344,297.2291259765625,285.76641845703125,1.0,0.7139359712600708,0.8892476558685303,0.8892476558685303,1.0,1.0,-3.846544742584229,1.785570740699768,2.06097412109375,0.9182759523391724,1.0,1.0,0.0,216.0869598388672,223.0,89663.7890625,0.0,4661.921875,1.0,278.1499938964844,283.5120544433594,299.6046142578125,305.43670654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077535271644592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14433.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3475.744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8503862619400024,0.4357157945632934,0.3947620689868927,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.9941783547401428,0.6930286884307861,0.6567161083221436,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.957019031047821,0.6115363836288452,0.4281900227069855,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.903670370578766,0.5235269069671631,0.4979180693626404,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.7288016080856323,0.2687102556228637,1.2266931533813477,285.7664794921875,284.95001220703125,302.38800048828125,296.597412109375,299.6307678222656,297.2286682128906,285.7664794921875,1.0,0.7150922417640686,0.8889663815498352,0.8889663815498352,1.0,1.0,-3.848803758621216,1.7866170406341553,2.0621867179870605,0.91880601644516,1.0,1.0,0.0,217.90968322753903,226.0,89684.4296875,0.0,4680.47705078125,1.0,278.1499938964844,283.5133361816406,299.60040283203125,305.43475341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080625772476196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14435.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3478.61474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025620,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.8467675447463989,0.4355289936065674,0.3947318494319916,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.9907055497169496,0.6927151679992676,0.656500518321991,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.954135239124298,0.6143611073493958,0.4302434921264648,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.8998918533325195,0.5239203572273254,0.4984307587146759,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.72606360912323,0.2688422501087188,1.2279342412948608,285.7650756835937,284.95001220703125,302.3074645996094,296.5865478515625,299.5927429199219,297.22772216796875,285.7650451660156,1.0,0.7172776460647583,0.8884038925170898,0.8884038925170898,1.0,1.0,-3.8530898094177246,1.7886366844177246,2.064453125,0.9196271896362304,1.0,1.0,0.0,221.351791381836,229.0,89709.3984375,0.0,4715.65185546875,1.0,278.1499938964844,283.514892578125,299.5894775390625,305.4266052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086860418319702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14436.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.405517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.8467675447463989,0.4355289936065674,0.3947318494319916,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.9907055497169496,0.6927151679992676,0.656500518321991,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.954135239124298,0.6143611073493958,0.4302434921264648,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.8998918533325195,0.5239203572273254,0.4984307587146759,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.72606360912323,0.2688422501087188,1.2279342412948608,285.7650756835937,284.95001220703125,302.3074645996094,296.5865478515625,299.5927429199219,297.22772216796875,285.7650451660156,1.0,0.7172776460647583,0.8884038925170898,0.8884038925170898,1.0,1.0,-3.8530898094177246,1.7886366844177246,2.064453125,0.9196271896362304,1.0,1.0,0.0,221.351791381836,229.0,89709.3984375,0.0,4715.65185546875,1.0,278.1499938964844,283.514892578125,299.5894775390625,305.4266052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086860418319702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14436.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.405517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.8433594107627869,0.4352806210517883,0.3946408629417419,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.9873310327529908,0.6924459338188171,0.6563587784767151,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.9514508843421936,0.6171448230743408,0.4322641789913177,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.8963289260864258,0.5242457985877991,0.4988743364810943,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.7234616279602051,0.2689378261566162,1.228986144065857,285.7618103027344,284.95001220703125,302.2154235839844,296.5723571777344,299.5494079589844,297.2266845703125,285.7616882324219,1.0,0.719344973564148,0.8878414034843445,0.8878414034843445,1.0,1.0,-3.8570404052734375,1.7905625104904177,2.0664777755737305,0.9200454950332642,1.0,1.0,0.0,224.6415252685547,232.0,89715.6328125,0.0,4748.91162109375,1.0,278.1499938964844,283.5153503417969,299.57537841796875,305.413818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909362018108368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14431.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.681884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.8433594107627869,0.4352806210517883,0.3946408629417419,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.9873310327529908,0.6924459338188171,0.6563587784767151,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.9514508843421936,0.6171448230743408,0.4322641789913177,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.8963289260864258,0.5242457985877991,0.4988743364810943,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.7234616279602051,0.2689378261566162,1.228986144065857,285.7618103027344,284.95001220703125,302.2154235839844,296.5723571777344,299.5494079589844,297.2266845703125,285.7616882324219,1.0,0.719344973564148,0.8878414034843445,0.8878414034843445,1.0,1.0,-3.8570404052734375,1.7905625104904177,2.0664777755737305,0.9200454950332642,1.0,1.0,0.0,224.6415252685547,232.0,89715.6328125,0.0,4748.91162109375,1.0,278.1499938964844,283.5153503417969,299.57537841796875,305.413818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909362018108368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14431.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.681884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.8400713801383972,0.4349754452705383,0.3944976031780243,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.9839535355567932,0.6921525001525879,0.6562103629112244,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.9488636255264282,0.6198901534080505,0.4342572093009949,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.8928788900375366,0.524507462978363,0.4992566704750061,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.7209189534187317,0.2690010070800781,1.229884386062622,285.7567749023437,284.95001220703125,302.1129455566406,296.554931640625,299.5014038085937,297.2254333496094,285.7566223144531,1.0,0.7213252186775208,0.887287974357605,0.887287974357605,1.0,1.0,-3.8606269359588623,1.792374610900879,2.0682523250579834,0.9200893640518188,1.0,1.0,0.0,227.85446166992188,235.0,89704.4765625,0.0,4780.6572265625,1.0,278.1499938964844,283.5147399902344,299.5582580566406,305.3967590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101137518882751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14421.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.65966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.8400713801383972,0.4349754452705383,0.3944976031780243,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.9839535355567932,0.6921525001525879,0.6562103629112244,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.9488636255264282,0.6198901534080505,0.4342572093009949,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.8928788900375366,0.524507462978363,0.4992566704750061,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.7209189534187317,0.2690010070800781,1.229884386062622,285.7567749023437,284.95001220703125,302.1129455566406,296.554931640625,299.5014038085937,297.2254333496094,285.7566223144531,1.0,0.7213252186775208,0.887287974357605,0.887287974357605,1.0,1.0,-3.8606269359588623,1.792374610900879,2.0682523250579834,0.9200893640518188,1.0,1.0,0.0,227.85446166992188,235.0,89704.4765625,0.0,4780.6572265625,1.0,278.1499938964844,283.5147399902344,299.5582580566406,305.3967590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101137518882751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14421.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.65966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025980,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8368692994117737,0.4346113204956054,0.3943014144897461,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.9805378317832948,0.6918008327484131,0.6560158133506775,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.9463410973548888,0.6225942969322205,0.4362215995788574,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.8895092010498047,0.5247026085853577,0.4995763897895813,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.7184040546417236,0.2690320312976837,1.2306350469589231,285.7499694824219,284.95001220703125,302.00103759765625,296.5343322753906,299.4488220214844,297.2239990234375,285.749755859375,1.0,0.7232291102409363,0.8867346048355103,0.8867346048355103,1.0,1.0,-3.8638064861297607,1.7940117120742798,2.0697948932647705,0.9199348092079164,1.0,1.0,0.0,231.0254364013672,238.0,89674.6328125,0.0,4810.97998046875,1.0,278.1499938964844,283.5130310058594,299.5379638671875,305.3752136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109297394752502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14407.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.230224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8368692994117737,0.4346113204956054,0.3943014144897461,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.9805378317832948,0.6918008327484131,0.6560158133506775,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.9463410973548888,0.6225942969322205,0.4362215995788574,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.8895092010498047,0.5247026085853577,0.4995763897895813,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.7184040546417236,0.2690320312976837,1.2306350469589231,285.7499694824219,284.95001220703125,302.00103759765625,296.5343322753906,299.4488220214844,297.2239990234375,285.749755859375,1.0,0.7232291102409363,0.8867346048355103,0.8867346048355103,1.0,1.0,-3.8638064861297607,1.7940117120742798,2.0697948932647705,0.9199348092079164,1.0,1.0,0.0,231.0254364013672,238.0,89674.6328125,0.0,4810.97998046875,1.0,278.1499938964844,283.5130310058594,299.5379638671875,305.3752136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109297394752502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14407.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.230224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026100,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74615478515625,0.8352990746498108,0.4344148635864258,0.3941905200481415,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.9788148403167723,0.6916083693504333,0.6559044718742371,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.9451026320457458,0.6239363551139832,0.4371968805789947,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.8878547549247742,0.5247840285301208,0.4997211396694183,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.7171541452407837,0.2690399587154388,1.2309757471084597,285.7461242675781,284.95001220703125,301.94189453125,296.5228576660156,299.42138671875,297.22320556640625,285.7458801269531,1.0,0.7241635322570801,0.8864579200744629,0.8864579200744629,1.0,1.0,-3.865295648574829,1.7947789430618286,2.070516586303711,0.9198458790779114,1.0,1.0,0.0,232.60494995117188,238.0,89654.9296875,0.0,4825.8212890625,1.0,278.1499938964844,283.5118713378906,299.52703857421875,305.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113921523094176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14399.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.51904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026160,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.8337479829788208,0.4341983199119568,0.3940615355968475,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.9770834445953368,0.691389799118042,0.6557695865631104,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.9438835382461548,0.6252633929252625,0.4381617903709411,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.8862206339836121,0.5248426795005798,0.4998444318771362,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.7159082889556885,0.2690374255180359,1.2312685251235962,285.7416076660156,284.95001220703125,301.8807678222656,296.5106506347656,299.3924560546875,297.2223815917969,285.7413330078125,1.0,0.725075364112854,0.8861833810806274,0.8861833810806274,1.0,1.0,-3.8666393756866455,1.7954527139663696,2.071186780929565,0.9198347926139832,1.0,1.0,0.0,234.1781005859375,241.0,89628.1015625,0.0,4840.2001953125,1.0,278.1499938964844,283.51031494140625,299.5149230957031,305.349853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118406176567078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14389.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.8307406306266785,0.4337219297885895,0.3937620520591736,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.731201171875,0.9736435413360596,0.6908919811248779,0.655441403388977,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312316894531,0.941555678844452,0.6278853416442871,0.4400671422481537,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.8830605149269104,0.5249108076095581,0.5000419020652771,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.7134605646133423,0.2690118253231048,1.2317461967468262,285.7312316894531,284.95001220703125,301.7532043457031,296.4840087890625,299.33203125,297.2204895019531,285.7308959960937,1.0,0.7268496155738831,0.8856343626976013,0.8856343626976013,1.0,1.0,-3.868990898132324,1.796446442604065,2.072544574737549,0.9206422567367554,1.0,1.0,0.0,237.31822204589844,244.0,89559.1640625,0.0,4867.9453125,1.0,278.1499938964844,283.5062866210937,299.4885559082031,305.31951904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127864241600036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14365.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.4443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.8307406306266785,0.4337219297885895,0.3937620520591736,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.731201171875,0.9736435413360596,0.6908919811248779,0.655441403388977,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312316894531,0.941555678844452,0.6278853416442871,0.4400671422481537,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.8830605149269104,0.5249108076095581,0.5000419020652771,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.7134605646133423,0.2690118253231048,1.2317461967468262,285.7312316894531,284.95001220703125,301.7532043457031,296.4840087890625,299.33203125,297.2204895019531,285.7308959960937,1.0,0.7268496155738831,0.8856343626976013,0.8856343626976013,1.0,1.0,-3.868990898132324,1.796446442604065,2.072544574737549,0.9206422567367554,1.0,1.0,0.0,237.31822204589844,244.0,89559.1640625,0.0,4867.9453125,1.0,278.1499938964844,283.5062866210937,299.4885559082031,305.31951904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127864241600036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14365.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.4443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.8277993202209473,0.433180570602417,0.3934045135974884,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.970177173614502,0.6903014779090881,0.6550276279449463,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.9393033981323242,0.6304559707641602,0.441937118768692,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8799806833267212,0.5249052047729492,0.5001702308654785,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.7110159397125244,0.26895272731781,1.232073187828064,285.7190856933594,284.95001220703125,301.619384765625,296.4545593261719,299.268310546875,297.2183532714844,285.7186889648437,1.0,0.7285563349723816,0.8850852847099304,0.8850852847099304,1.0,1.0,-3.8708646297454834,1.797075629234314,2.073789119720459,0.921972393989563,1.0,1.0,0.0,240.45420837402344,247.0,89469.6484375,0.0,4894.26953125,1.0,278.1499938964844,283.5009765625,299.45928955078125,305.2848205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137780070304872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14336.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.63134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026400,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.8277993202209473,0.433180570602417,0.3934045135974884,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.970177173614502,0.6903014779090881,0.6550276279449463,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.9393033981323242,0.6304559707641602,0.441937118768692,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8799806833267212,0.5249052047729492,0.5001702308654785,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.7110159397125244,0.26895272731781,1.232073187828064,285.7190856933594,284.95001220703125,301.619384765625,296.4545593261719,299.268310546875,297.2183532714844,285.7186889648437,1.0,0.7285563349723816,0.8850852847099304,0.8850852847099304,1.0,1.0,-3.8708646297454834,1.797075629234314,2.073789119720459,0.921972393989563,1.0,1.0,0.0,240.45420837402344,247.0,89469.6484375,0.0,4894.26953125,1.0,278.1499938964844,283.5009765625,299.45928955078125,305.2848205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137780070304872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14336.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.63134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.8248643279075623,0.4325702488422394,0.392986923456192,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.705322265625,0.9666246175765992,0.6896108388900757,0.6545224189758301,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.705322265625,0.9370557069778442,0.6329700350761414,0.4437692761421203,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.8769198656082153,0.5248206257820129,0.5002262592315674,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.7085139751434326,0.2688560485839844,1.2322399616241455,285.7053527832031,284.95001220703125,301.4803771972656,296.42242431640625,299.2020568847656,297.21600341796875,285.7049255371094,1.0,0.7301936745643616,0.8845362067222595,0.8845362067222595,1.0,1.0,-3.872230768203736,1.7974562644958496,2.0747745037078857,0.9232006072998048,1.0,1.0,0.0,243.5894012451172,250.0,89361.8984375,0.0,4919.09423828125,1.0,278.1499938964844,283.4945983886719,299.4273376464844,305.2460021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148149490356444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14303.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.23291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.8248643279075623,0.4325702488422394,0.392986923456192,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.705322265625,0.9666246175765992,0.6896108388900757,0.6545224189758301,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.705322265625,0.9370557069778442,0.6329700350761414,0.4437692761421203,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.8769198656082153,0.5248206257820129,0.5002262592315674,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.7085139751434326,0.2688560485839844,1.2322399616241455,285.7053527832031,284.95001220703125,301.4803771972656,296.42242431640625,299.2020568847656,297.21600341796875,285.7049255371094,1.0,0.7301936745643616,0.8845362067222595,0.8845362067222595,1.0,1.0,-3.872230768203736,1.7974562644958496,2.0747745037078857,0.9232006072998048,1.0,1.0,0.0,243.5894012451172,250.0,89361.8984375,0.0,4919.09423828125,1.0,278.1499938964844,283.4945983886719,299.4273376464844,305.2460021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148149490356444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14303.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.23291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
