time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026580,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903381347656,0.821861207485199,0.4318927824497223,0.3925134539604187,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.9629001021385192,0.6888165473937988,0.6539260149002075,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.9347171187400818,0.6354237794876099,0.4455637335777282,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.8737995624542236,0.5246542096138,0.5002108216285706,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905212402344,0.7059072852134705,0.2687183320522308,1.2322475910186768,285.6902770996094,284.95001220703125,301.33721923828125,296.3877868652344,299.1339416503906,297.2133483886719,285.6897888183594,1.0,0.7317624092102051,0.8839871287345886,0.8839871287345886,1.0,1.0,-3.873094081878662,1.7978047132492063,2.075289249420166,0.9233158826828004,1.0,1.0,0.0,246.7230834960937,253.0,89238.9140625,0.0,4942.419921875,1.0,278.1499938964844,283.4873046875,299.39288330078125,305.2035522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915895938873291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14265.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.23681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026640,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903381347656,0.821861207485199,0.4318927824497223,0.3925134539604187,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.9629001021385192,0.6888165473937988,0.6539260149002075,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.9347171187400818,0.6354237794876099,0.4455637335777282,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.8737995624542236,0.5246542096138,0.5002108216285706,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905212402344,0.7059072852134705,0.2687183320522308,1.2322475910186768,285.6902770996094,284.95001220703125,301.33721923828125,296.3877868652344,299.1339416503906,297.2133483886719,285.6897888183594,1.0,0.7317624092102051,0.8839871287345886,0.8839871287345886,1.0,1.0,-3.873094081878662,1.7978047132492063,2.075289249420166,0.9233158826828004,1.0,1.0,0.0,246.7230834960937,253.0,89238.9140625,0.0,4942.419921875,1.0,278.1499938964844,283.4873046875,299.39288330078125,305.2035522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915895938873291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14265.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.23681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.820339560508728,0.4315375685691833,0.3922637403011322,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9609837532043456,0.6883949041366577,0.6536067724227905,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824645996094,0.933523416519165,0.6366363763809204,0.4464524686336517,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.8722279071807861,0.524551510810852,0.5001866817474365,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827392578125,0.7045870423316956,0.2686395049095154,1.2322152853012085,285.6824645996094,284.95001220703125,301.264404296875,296.36962890625,299.0995178222656,297.2119445800781,285.6819763183594,1.0,0.7325308918952942,0.8837125301361084,0.8837125301361084,1.0,1.0,-3.873409986495972,1.7980024814605713,2.0754075050354004,0.9229700565338136,1.0,1.0,0.0,248.29022216796875,253.0,89174.3984375,0.0,4953.74267578125,1.0,278.1499938964844,283.4834899902344,299.3750915527344,305.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164782166481018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14246.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.62255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026760,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67431640625,0.8187892436981201,0.4311674535274505,0.3920001089572906,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.9590111374855042,0.6879413723945618,0.6532590985298157,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.9322948455810548,0.6378301382064819,0.4473292231559753,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.8706310391426086,0.5244238376617432,0.5001404285430908,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.7032410502433777,0.2685483694076538,1.2321336269378662,285.6742553710937,284.95001220703125,301.1909484863281,296.3509216308594,299.0645751953125,297.2102966308594,285.6737365722656,1.0,0.7332786321640015,0.8834403157234192,0.8834403157234192,1.0,1.0,-3.8735735416412354,1.7982075214385986,2.0753657817840576,0.922207534313202,1.0,1.0,0.0,249.8558349609375,256.0,89104.5703125,0.0,4964.59912109375,1.0,278.1499938964844,283.4793395996094,299.3564453125,305.1582946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917048990726471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14226.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.900146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026820,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.8157079815864563,0.4303811192512512,0.3914320766925812,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.9550510048866272,0.6869595050811768,0.6524912118911743,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568298339844,0.929895281791687,0.6401761174201965,0.4490521848201751,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.8674953579902649,0.5241118669509888,0.4999919533729553,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571350097656,0.7005859613418579,0.2683429718017578,1.231852412223816,285.6568603515625,284.95001220703125,301.04266357421875,296.3119812011719,298.99395751953125,297.2070617675781,285.6562805175781,1.0,0.7347219586372375,0.882895827293396,0.882895827293396,1.0,1.0,-3.8735196590423584,1.798333764076233,2.075185775756836,0.9210674166679382,1.0,1.0,0.0,252.9841766357422,259.0,88952.65625,0.0,4985.14892578125,1.0,278.1499938964844,283.4703063964844,299.3175964355469,305.1093139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182056784629822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14182.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3572.58984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.8157079815864563,0.4303811192512512,0.3914320766925812,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.9550510048866272,0.6869595050811768,0.6524912118911743,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568298339844,0.929895281791687,0.6401761174201965,0.4490521848201751,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.8674953579902649,0.5241118669509888,0.4999919533729553,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571350097656,0.7005859613418579,0.2683429718017578,1.231852412223816,285.6568603515625,284.95001220703125,301.04266357421875,296.3119812011719,298.99395751953125,297.2070617675781,285.6562805175781,1.0,0.7347219586372375,0.882895827293396,0.882895827293396,1.0,1.0,-3.8735196590423584,1.798333764076233,2.075185775756836,0.9210674166679382,1.0,1.0,0.0,252.9841766357422,259.0,88952.65625,0.0,4985.14892578125,1.0,278.1499938964844,283.4703063964844,299.3175964355469,305.1093139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182056784629822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14182.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3572.58984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026940,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385192871094,0.8126308917999268,0.4295327365398407,0.3908109664916992,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9510740041732788,0.6858948469161987,0.6516452431678772,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9275651574134828,0.6424745321273804,0.4507418274879455,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.864432156085968,0.5237367749214172,0.4997836351394653,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.69797682762146,0.2681110501289367,1.231449007987976,285.638427734375,284.95001220703125,300.8933410644531,296.2712707519531,298.9228515625,297.2039489746094,285.6378479003906,1.0,0.7361090183258057,0.8823513984680176,0.8823513984680176,1.0,1.0,-3.873049974441528,1.7981597185134888,2.074890375137329,0.9203025698661804,1.0,1.0,0.0,256.1110534667969,262.0,88787.015625,0.0,5004.4345703125,1.0,278.1499938964844,283.46044921875,299.27703857421875,305.05767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193962812423706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14135.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.586181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027000,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385192871094,0.8126308917999268,0.4295327365398407,0.3908109664916992,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9510740041732788,0.6858948469161987,0.6516452431678772,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9275651574134828,0.6424745321273804,0.4507418274879455,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.864432156085968,0.5237367749214172,0.4997836351394653,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.69797682762146,0.2681110501289367,1.231449007987976,285.638427734375,284.95001220703125,300.8933410644531,296.2712707519531,298.9228515625,297.2039489746094,285.6378479003906,1.0,0.7361090183258057,0.8823513984680176,0.8823513984680176,1.0,1.0,-3.873049974441528,1.7981597185134888,2.074890375137329,0.9203025698661804,1.0,1.0,0.0,256.1110534667969,262.0,88787.015625,0.0,5004.4345703125,1.0,278.1499938964844,283.46044921875,299.27703857421875,305.05767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193962812423706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14135.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.586181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027060,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.8095622658729553,0.4286230504512787,0.3901327252388,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.9471163749694824,0.6847449541091919,0.6507171988487244,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.9253337383270264,0.6447238326072693,0.4523958265781402,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190490722656,0.8614615797996521,0.5232971906661987,0.4995124340057373,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6193542480469,0.6954329013824463,0.267852783203125,1.2309167385101318,285.6190185546875,284.95001220703125,300.7441101074219,296.2290954589844,298.8515930175781,297.20086669921875,285.618408203125,1.0,0.7374376654624939,0.881809651851654,0.881809651851654,1.0,1.0,-3.8721418380737305,1.797592282295227,2.074549674987793,0.9203012585639954,1.0,1.0,0.0,259.2374572753906,265.0,88607.4375,0.0,5022.38818359375,1.0,278.1499938964844,283.44976806640625,299.23504638671875,305.0035400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206035137176514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14085.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3594.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027120,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.8095622658729553,0.4286230504512787,0.3901327252388,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.9471163749694824,0.6847449541091919,0.6507171988487244,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.9253337383270264,0.6447238326072693,0.4523958265781402,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190490722656,0.8614615797996521,0.5232971906661987,0.4995124340057373,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6193542480469,0.6954329013824463,0.267852783203125,1.2309167385101318,285.6190185546875,284.95001220703125,300.7441101074219,296.2290954589844,298.8515930175781,297.20086669921875,285.618408203125,1.0,0.7374376654624939,0.881809651851654,0.881809651851654,1.0,1.0,-3.8721418380737305,1.797592282295227,2.074549674987793,0.9203012585639954,1.0,1.0,0.0,259.2374572753906,265.0,88607.4375,0.0,5022.38818359375,1.0,278.1499938964844,283.44976806640625,299.23504638671875,305.0035400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206035137176514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14085.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3594.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027180,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8078345656394958,0.4280890226364136,0.3897299170494079,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.9449012875556946,0.6840634346008301,0.6501619815826416,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.9241161942481996,0.6459611654281616,0.4533064067363739,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.859828770160675,0.5230222940444946,0.4993332922458648,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081237792969,0.694028913974762,0.2676959931850433,1.2305625677108765,285.6077880859375,284.95001220703125,300.66094970703125,296.2049560546875,298.8119201660156,297.19927978515625,285.6071472167969,1.0,0.7381566166877747,0.8815062642097473,0.8815062642097473,1.0,1.0,-3.8714447021484375,1.7971292734146118,2.074315309524536,0.9205142855644226,1.0,1.0,0.0,260.9875793457031,265.0,88501.3671875,0.0,5031.86376953125,1.0,278.1499938964844,283.4434509277344,299.2109375,304.97222900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921278715133667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14056.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.954833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027240,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.8064782619476318,0.4276580810546875,0.389401912689209,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.9431727528572084,0.683508574962616,0.6497064828872681,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987548828125,0.9231857657432556,0.6469217538833618,0.4540131688117981,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.8585687279701233,0.5227916836738586,0.4991777539253235,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.6929429173469543,0.267566829919815,1.2302534580230713,285.5987854003906,284.95001220703125,300.5959777832031,296.185791015625,298.7809143066406,297.1981201171875,285.5981140136719,1.0,0.7387079000473022,0.8812679052352905,0.8812679052352905,1.0,1.0,-3.870795249938965,1.7966617345809937,2.0741333961486816,0.9209173917770386,1.0,1.0,0.0,262.36212158203125,268.0,88415.1484375,0.0,5038.99560546875,1.0,278.1499938964844,283.4383239746094,299.1917724609375,304.9471740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218065142631532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14032.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.8203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027300,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.8049226403236389,0.4271552562713623,0.3890177011489868,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883483886719,0.9412018060684204,0.6828560829162598,0.649168848991394,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883483886719,0.922135889530182,0.6480000615119934,0.4548074305057525,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884094238281,0.8571447730064392,0.522512674331665,0.4989855885505676,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887145996094,0.6917130351066589,0.2674126327037811,1.2298707962036133,285.58837890625,284.95001220703125,300.5226745605469,296.1637878417969,298.74591064453125,297.19683837890625,285.5877380371094,1.0,0.7393202781677246,0.8809970021247864,0.8809970021247864,1.0,1.0,-3.8699522018432617,1.7960728406906128,2.07387924194336,0.921383798122406,1.0,1.0,0.0,263.9232482910156,268.0,88314.8125,0.0,5046.7734375,1.0,278.1499938964844,283.4323425292969,299.1697692871094,304.91827392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224029183387756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14005.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3611.317626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027360,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780029296875,0.8033434748649597,0.4266383349895477,0.3886224031448364,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.9391947984695436,0.6821802258491516,0.6486110091209412,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.9210639595985411,0.6490632891654968,0.4555926620960235,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57794189453125,0.8557057976722717,0.5222153067588806,0.4987779557704925,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782470703125,0.6904667615890503,0.2672490775585174,1.2294557094573977,285.5779113769531,284.95001220703125,300.45001220703125,296.1416320800781,298.7113037109375,297.1955871582031,285.5772399902344,1.0,0.7399182915687561,0.8807304501533508,0.8807304501533508,1.0,1.0,-3.869002103805542,1.7955023050308228,2.073499917984009,0.921496570110321,1.0,1.0,0.0,265.4833068847656,271.0,88212.9765625,0.0,5054.21728515625,1.0,278.1499938964844,283.42626953125,299.1475830078125,304.8890686035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229958057403564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13978.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.779541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027420,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.8000834584236145,0.4255532324314117,0.3877909183502197,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55670166015625,0.9350177645683287,0.6807398200035095,0.6474179625511169,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567321777344,0.9188016653060912,0.6511335372924805,0.4571285843849182,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.8527383208274841,0.5215513110160828,0.4983032643795013,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570983886719,0.6878865361213684,0.2668878734111786,1.2284997701644895,285.5567626953125,284.95001220703125,300.3072814941406,296.0970764160156,298.643798828125,297.1930236816406,285.5560607910156,1.0,0.7410590052604675,0.880197286605835,0.880197286605835,1.0,1.0,-3.866691112518311,1.794498324394226,2.072192668914795,0.920036554336548,1.0,1.0,0.0,268.5978088378906,274.0,88005.5234375,0.0,5067.8134765625,1.0,278.1499938964844,283.41387939453125,299.1029357910156,304.82989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241620898246764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13922.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.517822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027480,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.8000834584236145,0.4255532324314117,0.3877909183502197,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55670166015625,0.9350177645683287,0.6807398200035095,0.6474179625511169,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567321777344,0.9188016653060912,0.6511335372924805,0.4571285843849182,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.8527383208274841,0.5215513110160828,0.4983032643795013,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570983886719,0.6878865361213684,0.2668878734111786,1.2284997701644895,285.5567626953125,284.95001220703125,300.3072814941406,296.0970764160156,298.643798828125,297.1930236816406,285.5560607910156,1.0,0.7410590052604675,0.880197286605835,0.880197286605835,1.0,1.0,-3.866691112518311,1.794498324394226,2.072192668914795,0.920036554336548,1.0,1.0,0.0,268.5978088378906,274.0,88005.5234375,0.0,5067.8134765625,1.0,278.1499938964844,283.41387939453125,299.1029357910156,304.82989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241620898246764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13922.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.517822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027540,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.7968006730079651,0.424427330493927,0.3869244158267975,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.930780589580536,0.6792240142822266,0.6461560726165771,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.9165242910385132,0.6531577110290527,0.4586340188980102,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.8497665524482727,0.5208297371864319,0.4977761805057525,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.6852902770042419,0.2665016651153564,1.2274394035339355,285.53546142578125,284.95001220703125,300.1687927246094,296.0524597167969,298.5780334472656,297.1903991699219,285.5347900390625,1.0,0.7421512603759766,0.8796641826629639,0.8796641826629639,1.0,1.0,-3.864026308059693,1.7934859991073608,2.070540428161621,0.917722225189209,1.0,1.0,0.0,271.70587158203125,277.0,87794.21875,0.0,5080.2802734375,1.0,278.1499938964844,283.4012451171875,299.0582580566406,304.7703552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253087043762208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13867.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.067626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027600,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.7968006730079651,0.424427330493927,0.3869244158267975,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.930780589580536,0.6792240142822266,0.6461560726165771,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.9165242910385132,0.6531577110290527,0.4586340188980102,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.8497665524482727,0.5208297371864319,0.4977761805057525,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.6852902770042419,0.2665016651153564,1.2274394035339355,285.53546142578125,284.95001220703125,300.1687927246094,296.0524597167969,298.5780334472656,297.1903991699219,285.5347900390625,1.0,0.7421512603759766,0.8796641826629639,0.8796641826629639,1.0,1.0,-3.864026308059693,1.7934859991073608,2.070540428161621,0.917722225189209,1.0,1.0,0.0,271.70587158203125,277.0,87794.21875,0.0,5080.2802734375,1.0,278.1499938964844,283.4012451171875,299.0582580566406,304.7703552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253087043762208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13867.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.067626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027660,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.7935550808906555,0.4232633709907532,0.3860221207141876,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.9265739917755128,0.6776308417320251,0.6448199152946472,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.91430926322937,0.655135452747345,0.46010622382164,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.8468466997146606,0.5200505256652832,0.4971932768821716,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.6827317476272583,0.2660940289497375,1.2262752056121826,285.5140991210937,284.95001220703125,300.0356140136719,296.0082092285156,298.5149230957031,297.187744140625,285.513427734375,1.0,0.7431932091712952,0.879129946231842,0.879129946231842,1.0,1.0,-3.860998153686523,1.7922687530517578,2.0687294006347656,0.9154595732688904,1.0,1.0,0.0,274.8052978515625,280.0,87578.0625,0.0,5091.568359375,1.0,278.1499938964844,283.3883361816406,299.0139465332031,304.7108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264184236526488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13810.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.269287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027720,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.7935550808906555,0.4232633709907532,0.3860221207141876,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.9265739917755128,0.6776308417320251,0.6448199152946472,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.91430926322937,0.655135452747345,0.46010622382164,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.8468466997146606,0.5200505256652832,0.4971932768821716,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.6827317476272583,0.2660940289497375,1.2262752056121826,285.5140991210937,284.95001220703125,300.0356140136719,296.0082092285156,298.5149230957031,297.187744140625,285.513427734375,1.0,0.7431932091712952,0.879129946231842,0.879129946231842,1.0,1.0,-3.860998153686523,1.7922687530517578,2.0687294006347656,0.9154595732688904,1.0,1.0,0.0,274.8052978515625,280.0,87578.0625,0.0,5091.568359375,1.0,278.1499938964844,283.3883361816406,299.0139465332031,304.7108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264184236526488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13810.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.269287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027780,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7904207706451416,0.4220784306526184,0.3850956261157989,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.9225133657455444,0.6759877800941467,0.6434312462806702,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.9122479557991028,0.6570849418640137,0.4615548551082611,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.8440495729446411,0.5192354917526245,0.4965711236000061,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930114746094,0.680276095867157,0.265676885843277,1.225042700767517,285.49267578125,284.95001220703125,299.9088134765625,295.9647827148437,298.4541015625,297.1850891113281,285.4919738769531,1.0,0.744201123714447,0.878595769405365,0.878595769405365,1.0,1.0,-3.857722759246826,1.7906758785247805,2.067046880722046,0.9143585562705994,1.0,1.0,0.0,277.8990478515625,283.0,87357.3828125,0.0,5102.04931640625,1.0,278.1499938964844,283.3751525878906,298.97021484375,304.6514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274662733078004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13754.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027840,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7904207706451416,0.4220784306526184,0.3850956261157989,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.9225133657455444,0.6759877800941467,0.6434312462806702,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.9122479557991028,0.6570849418640137,0.4615548551082611,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.8440495729446411,0.5192354917526245,0.4965711236000061,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930114746094,0.680276095867157,0.265676885843277,1.225042700767517,285.49267578125,284.95001220703125,299.9088134765625,295.9647827148437,298.4541015625,297.1850891113281,285.4919738769531,1.0,0.744201123714447,0.878595769405365,0.878595769405365,1.0,1.0,-3.857722759246826,1.7906758785247805,2.067046880722046,0.9143585562705994,1.0,1.0,0.0,277.8990478515625,283.0,87357.3828125,0.0,5102.04931640625,1.0,278.1499938964844,283.3751525878906,298.97021484375,304.6514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274662733078004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13754.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027900,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.7888975143432617,0.4214767515659332,0.384622186422348,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.9205445647239684,0.6751434803009033,0.6427136063575745,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.9112769365310668,0.6580466032028198,0.4622686505317688,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.8426970839500427,0.5188115239143372,0.4962426126003265,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.6790885925292969,0.2654636800289154,1.2243971824645996,285.48199462890625,284.95001220703125,299.84814453125,295.9435119628906,298.4250183105469,297.1837463378906,285.4812927246094,1.0,0.7446901202201843,0.8783286809921265,0.8783286809921265,1.0,1.0,-3.855977773666382,1.7897155284881592,2.0662622451782227,0.9143165946006776,1.0,1.0,0.0,279.44305419921875,283.0,87245.609375,0.0,5106.93701171875,1.0,278.1499938964844,283.3684997558594,298.9487609863281,304.62213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279639720916748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13726.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.464599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027960,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47149658203125,0.7873884439468384,0.4208672940731048,0.3841417133808136,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.918599009513855,0.6742815971374512,0.6419791579246521,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.9103261828422546,0.658997118473053,0.4629747569561004,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.8413593769073486,0.5183743238449097,0.4959016740322113,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.6779140830039978,0.2652456164360046,1.223730444908142,285.4714050292969,284.95001220703125,299.7894592285156,295.922607421875,298.3969116210937,297.1824035644531,285.470703125,1.0,0.7451684474945068,0.8780662417411804,0.8780662417411804,1.0,1.0,-3.854154586791992,1.7886935472488403,2.0654609203338623,0.9143738746643066,1.0,1.0,0.0,280.985107421875,286.0,87133.5859375,0.0,5111.5693359375,1.0,278.1499938964844,283.3617858886719,298.927734375,304.59307861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284434914588928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13698.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.86572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028020,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.784401535987854,0.4196284711360931,0.3831628561019897,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.9147732257843018,0.6725136637687683,0.6404685974121094,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.9084717631340028,0.6608714461326599,0.4643681943416595,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8387165069580078,0.5174670815467834,0.4951884746551513,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.6755940318107605,0.2647974193096161,1.222342848777771,285.4504699707031,284.95001220703125,299.6785583496094,295.88214111328125,298.3433837890625,297.1796569824219,285.4497985839844,1.0,0.7460985779762268,0.8775414824485779,0.8775414824485779,1.0,1.0,-3.850311279296875,1.7865288257598877,2.063782453536988,0.9145639538764954,1.0,1.0,0.0,284.0650329589844,289.0,86910.3828125,0.0,5120.1943359375,1.0,278.1499938964844,283.34844970703125,298.8868408203125,304.5361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293319582939148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13642.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.01611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028080,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.784401535987854,0.4196284711360931,0.3831628561019897,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.9147732257843018,0.6725136637687683,0.6404685974121094,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.9084717631340028,0.6608714461326599,0.4643681943416595,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8387165069580078,0.5174670815467834,0.4951884746551513,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.6755940318107605,0.2647974193096161,1.222342848777771,285.4504699707031,284.95001220703125,299.6785583496094,295.88214111328125,298.3433837890625,297.1796569824219,285.4497985839844,1.0,0.7460985779762268,0.8775414824485779,0.8775414824485779,1.0,1.0,-3.850311279296875,1.7865288257598877,2.063782453536988,0.9145639538764954,1.0,1.0,0.0,284.0650329589844,289.0,86910.3828125,0.0,5120.1943359375,1.0,278.1499938964844,283.34844970703125,298.8868408203125,304.5361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293319582939148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13642.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.01611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028140,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.7820309400558472,0.4186204969882965,0.3823647201061249,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.9117704033851624,0.6710581183433533,0.63922119140625,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.9070155024528505,0.66233891248703,0.4654608368873596,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.8366191387176514,0.5167094469070435,0.4945879876613617,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.6737545132637024,0.2644270956516266,1.2211822271347046,285.4343566894531,284.95001220703125,299.59686279296875,295.8514099121094,298.30426025390625,297.1774597167969,285.4336853027344,1.0,0.7468132972717285,0.8771228790283203,0.8771228790283203,1.0,1.0,-3.847047805786133,1.7847520112991333,2.062295913696289,0.9144530296325684,1.0,1.0,0.0,286.5159606933594,289.0,86735.8671875,0.0,5126.42138671875,1.0,278.1499938964844,283.3379821777344,298.8558654785156,304.4925231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929983139038086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13600.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.986572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028200,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.7814343571662903,0.4183639287948608,0.3821613788604736,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.9110215306282043,0.670686662197113,0.6389025449752808,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.9066529273986816,0.6627097725868225,0.465736985206604,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.8360917568206787,0.5165156722068787,0.4944340288639068,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.6732921004295349,0.2643326222896576,1.2208850383758545,285.4302673339844,284.95001220703125,299.5771789550781,295.8438720703125,298.2944030761719,297.1769104003906,285.4295959472656,1.0,0.7469931244850159,0.8770166635513306,0.8770166635513306,1.0,1.0,-3.846209526062012,1.7842965126037598,2.061913013458252,0.9144209027290344,1.0,1.0,0.0,287.1373596191406,292.0,86691.578125,0.0,5127.96484375,1.0,278.1499938964844,283.3353576660156,298.8480834960937,304.4815673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301279187202454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13589.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.313720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028260,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.7784700393676758,0.417077898979187,0.3811421394348144,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.9073448181152344,0.6688066124916077,0.6372878551483154,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.9048498272895812,0.664516806602478,0.4670852124691009,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41119384765625,0.8334644436836243,0.5155249834060669,0.4936440587043762,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.6709930300712585,0.2638538777828216,1.21937358379364,285.4111633300781,284.95001220703125,299.48638916015625,295.8082275390625,298.2510681152344,297.17431640625,285.4105224609375,1.0,0.7478569149971008,0.8765040040016174,0.8765040040016174,1.0,1.0,-3.8418941497802734,1.782117486000061,2.059776544570923,0.913492739200592,1.0,1.0,0.0,290.1991882324219,295.0,86482.0625,0.0,5134.998046875,1.0,278.1499938964844,283.3227844238281,298.81219482421875,304.43023681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308359026908876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13538.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.80078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028320,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.7784700393676758,0.417077898979187,0.3811421394348144,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.9073448181152344,0.6688066124916077,0.6372878551483154,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.9048498272895812,0.664516806602478,0.4670852124691009,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41119384765625,0.8334644436836243,0.5155249834060669,0.4936440587043762,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.6709930300712585,0.2638538777828216,1.21937358379364,285.4111633300781,284.95001220703125,299.48638916015625,295.8082275390625,298.2510681152344,297.17431640625,285.4105224609375,1.0,0.7478569149971008,0.8765040040016174,0.8765040040016174,1.0,1.0,-3.8418941497802734,1.782117486000061,2.059776544570923,0.913492739200592,1.0,1.0,0.0,290.1991882324219,295.0,86482.0625,0.0,5134.998046875,1.0,278.1499938964844,283.3227844238281,298.81219482421875,304.43023681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308359026908876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13538.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.80078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028380,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.7765874862670898,0.4162489175796509,0.3804847300052643,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.9050611853599548,0.6675868034362793,0.6362389326095581,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.9037207365036012,0.665664553642273,0.4679420292377472,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.831793487071991,0.514879047870636,0.4931273460388183,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.6695346832275391,0.2635441124439239,1.2183923721313477,285.3994140625,284.95001220703125,299.4342956542969,295.7870178222656,298.2256164550781,297.1727294921875,285.3988342285156,1.0,0.7484001517295837,0.8761758804321289,0.8761758804321289,1.0,1.0,-3.839068651199341,1.7807416915893557,2.0583269596099854,0.912648618221283,1.0,1.0,0.0,292.1544189453125,295.0,86352.2734375,0.0,5139.26806640625,1.0,278.1499938964844,283.31500244140625,298.7904357910156,304.3988342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312064051628112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13507.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.1943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
