time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028440,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.393310546875,0.7755319476127625,0.4157797396183014,0.3801121413707733,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.9038002490997314,0.6668902039527893,0.6356386542320251,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.903092086315155,0.6663045883178711,0.4684200584888458,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.8308539986610413,0.5145084261894226,0.4928295612335205,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.6687175631523132,0.2633684277534485,1.217833399772644,285.3932189941406,284.95001220703125,299.4072265625,295.77569580078125,298.2129211425781,297.17193603515625,285.39263916015625,1.0,0.7486996650695801,0.8759912848472595,0.8759912848472595,1.0,1.0,-3.83744215965271,1.7799745798110962,2.057467460632324,0.9120471477508544,1.0,1.0,0.0,293.25067138671875,298.0,86282.5703125,0.0,5141.52978515625,1.0,278.1499938964844,283.3108215332031,298.7791748046875,304.3823547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314188957214355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.139892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028500,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.7740782499313354,0.4151279926300049,0.3795946538448334,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.9020903706550598,0.6659228801727295,0.6348052620887756,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.9022353887557985,0.6671943664550781,0.4690844118595123,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.8295596241950989,0.5139938592910767,0.4924162030220032,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.6675935387611389,0.26312455534935,1.2170578241348269,285.3846130371094,284.95001220703125,299.372314453125,295.7607421875,298.1954650878906,297.1708068847656,285.384033203125,1.0,0.7491158843040466,0.8757349252700806,0.8757349252700806,1.0,1.0,-3.835184097290039,1.778909683227539,2.056274175643921,0.9112112522125244,1.0,1.0,0.0,294.7732849121094,298.0,86186.078125,0.0,5144.6708984375,1.0,278.1499938964844,283.3050231933594,298.7635803222656,304.3594970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316376447677612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13468.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.142822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028560,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766784667969,0.7726385593414307,0.4144752323627472,0.3790754675865173,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.9003968834877014,0.6649467349052429,0.6339625120162964,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.9013891220092772,0.6680806279182434,0.46974578499794,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766174316406,0.8282742500305176,0.5134736895561218,0.4919966757297516,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768615722656,0.6664823293685913,0.2628809511661529,1.216280460357666,285.3766174316406,284.95001220703125,299.3407287597656,295.7467346191406,298.1805725097656,297.1697998046875,285.3760681152344,1.0,0.7495270371437073,0.8754768371582031,0.8754768371582031,1.0,1.0,-3.832900047302246,1.7778383493423462,2.055061817169189,0.9103392958641052,1.0,1.0,0.0,296.2912292480469,301.0,86095.0546875,0.0,5147.697265625,1.0,278.1499938964844,283.299560546875,298.7494506835937,304.33837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318588376045228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13447.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.167724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028620,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.7698110938072205,0.4131695926189422,0.3780356049537658,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617248535156,0.8970528244972229,0.662979781627655,0.6322612166404724,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617248535156,0.8997378945350647,0.6698498725891113,0.4710648953914642,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.8257398009300232,0.5124249458312988,0.49114790558815,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36199951171875,0.6643068194389343,0.2623968422412872,1.214732646942139,285.3617553710937,284.95001220703125,299.2879638671875,295.7218017578125,298.1553039550781,297.1680908203125,285.3612670898437,1.0,0.7503422498703003,0.874960720539093,0.874960720539093,1.0,1.0,-3.828303813934326,1.7756611108779907,2.052642583847046,0.908685564994812,1.0,1.0,0.0,299.3177185058594,304.0,85923.0859375,0.0,5153.58740234375,1.0,278.1499938964844,283.2892150878906,298.72412109375,304.2998962402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932195484638214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13407.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.248779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028680,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.7698110938072205,0.4131695926189422,0.3780356049537658,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617248535156,0.8970528244972229,0.662979781627655,0.6322612166404724,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617248535156,0.8997378945350647,0.6698498725891113,0.4710648953914642,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.8257398009300232,0.5124249458312988,0.49114790558815,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36199951171875,0.6643068194389343,0.2623968422412872,1.214732646942139,285.3617553710937,284.95001220703125,299.2879638671875,295.7218017578125,298.1553039550781,297.1680908203125,285.3612670898437,1.0,0.7503422498703003,0.874960720539093,0.874960720539093,1.0,1.0,-3.828303813934326,1.7756611108779907,2.052642583847046,0.908685564994812,1.0,1.0,0.0,299.3177185058594,304.0,85923.0859375,0.0,5153.58740234375,1.0,278.1499938964844,283.2892150878906,298.72412109375,304.2998962402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932195484638214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13407.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.248779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028740,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.7670563459396362,0.4118667542934418,0.3769962191581726,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.8937726616859436,0.6610003113746643,0.6305452585220337,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.898145854473114,0.6716191172599792,0.4723820984363556,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.8232540488243103,0.5113702416419983,0.4902909994125366,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34869384765625,0.6621968746185303,0.2619186639785766,1.2132022380828855,285.3484802246094,284.95001220703125,299.25,295.7013244628906,298.1362609863281,297.1666564941406,285.3480529785156,1.0,0.7511524558067322,0.8744445443153381,0.8744445443153381,1.0,1.0,-3.823699474334717,1.773437261581421,2.050262212753296,0.9072310328483582,1.0,1.0,0.0,302.33355712890625,307.0,85765.3984375,0.0,5159.3642578125,1.0,278.1499938964844,283.2797241210937,298.70269775390625,304.26617431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323511719703674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13372.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.673583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028800,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.7670563459396362,0.4118667542934418,0.3769962191581726,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.8937726616859436,0.6610003113746643,0.6305452585220337,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.898145854473114,0.6716191172599792,0.4723820984363556,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.8232540488243103,0.5113702416419983,0.4902909994125366,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34869384765625,0.6621968746185303,0.2619186639785766,1.2132022380828855,285.3484802246094,284.95001220703125,299.25,295.7013244628906,298.1362609863281,297.1666564941406,285.3480529785156,1.0,0.7511524558067322,0.8744445443153381,0.8744445443153381,1.0,1.0,-3.823699474334717,1.773437261581421,2.050262212753296,0.9072310328483582,1.0,1.0,0.0,302.33355712890625,307.0,85765.3984375,0.0,5159.3642578125,1.0,278.1499938964844,283.2797241210937,298.70269775390625,304.26617431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323511719703674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13372.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.673583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028860,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.7643764615058899,0.4105727970600128,0.375962495803833,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.8905584812164307,0.6590139865875244,0.6288198828697205,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.8966141939163208,0.6733943819999695,0.4737015068531036,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.8208132982254028,0.5103148221969604,0.4894308149814605,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.6601545810699463,0.2614507675170898,1.2117090225219729,285.3372802734375,284.95001220703125,299.22467041015625,295.68609619140625,298.1238708496094,297.16558837890625,285.3369140625,1.0,0.7519628405570984,0.8739304542541504,0.8739304542541504,1.0,1.0,-3.8191349506378174,1.7711975574493408,2.047937393188477,0.9059516787528992,1.0,1.0,0.0,305.337158203125,310.0,85629.6328125,0.0,5165.1611328125,1.0,278.1499938964844,283.27154541015625,298.6868896484375,304.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323703050613404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13342.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.8486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028920,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.7643764615058899,0.4105727970600128,0.375962495803833,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.8905584812164307,0.6590139865875244,0.6288198828697205,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.8966141939163208,0.6733943819999695,0.4737015068531036,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.8208132982254028,0.5103148221969604,0.4894308149814605,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.6601545810699463,0.2614507675170898,1.2117090225219729,285.3372802734375,284.95001220703125,299.22467041015625,295.68609619140625,298.1238708496094,297.16558837890625,285.3369140625,1.0,0.7519628405570984,0.8739304542541504,0.8739304542541504,1.0,1.0,-3.8191349506378174,1.7711975574493408,2.047937393188477,0.9059516787528992,1.0,1.0,0.0,305.337158203125,310.0,85629.6328125,0.0,5165.1611328125,1.0,278.1499938964844,283.27154541015625,298.6868896484375,304.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323703050613404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13342.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.8486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028980,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.7617632746696472,0.409289002418518,0.374936431646347,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.8874032497406006,0.6570256948471069,0.6270909309387207,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.8951330780982971,0.6751776337623596,0.4750253558158874,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.8184052109718323,0.5092616677284241,0.4885713160037994,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.658171534538269,0.2609928548336029,1.2102556228637695,285.32769775390625,284.95001220703125,299.208740234375,295.67626953125,298.1155700683594,297.1647644042969,285.327392578125,1.0,0.7527771592140198,0.8734163641929626,0.8734163641929626,1.0,1.0,-3.8146286010742174,1.7689778804779053,2.0456509590148926,0.9047231078147888,1.0,1.0,0.0,308.3318176269531,313.0,85512.4921875,0.0,5171.0576171875,1.0,278.1499938964844,283.26446533203125,298.6758728027344,304.218505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321793913841248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13318.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.1015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029040,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.7617632746696472,0.409289002418518,0.374936431646347,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.8874032497406006,0.6570256948471069,0.6270909309387207,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.8951330780982971,0.6751776337623596,0.4750253558158874,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.8184052109718323,0.5092616677284241,0.4885713160037994,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.658171534538269,0.2609928548336029,1.2102556228637695,285.32769775390625,284.95001220703125,299.208740234375,295.67626953125,298.1155700683594,297.1647644042969,285.327392578125,1.0,0.7527771592140198,0.8734163641929626,0.8734163641929626,1.0,1.0,-3.8146286010742174,1.7689778804779053,2.0456509590148926,0.9047231078147888,1.0,1.0,0.0,308.3318176269531,313.0,85512.4921875,0.0,5171.0576171875,1.0,278.1499938964844,283.26446533203125,298.6758728027344,304.218505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321793913841248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13318.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.1015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029100,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236694335937,0.7604826092720032,0.4086527526378631,0.3744278252124786,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236083984375,0.8858487010002136,0.6560325026512146,0.6262264847755432,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236083984375,0.8944122195243835,0.6760740876197815,0.4756900370121002,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.8172124624252319,0.5087374448776245,0.4881430268287658,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.6572031378746033,0.2607689499855041,1.209549069404602,285.3236389160156,284.95001220703125,299.2040710449219,295.6732788085937,298.1132202148437,297.1644592285156,285.3233642578125,1.0,0.7531872987747192,0.8731592893600464,0.8731592893600464,1.0,1.0,-3.812410831451416,1.767882227897644,2.0445284843444824,0.904129147529602,1.0,1.0,0.0,309.8255920410156,313.0,85462.65625,0.0,5174.0810546875,1.0,278.1499938964844,283.2614440917969,298.67254638671875,304.2108459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320462346076964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13308.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.8828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029160,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.7592185139656067,0.4080201089382171,0.3739221692085266,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.8843091130256653,0.6550402641296387,0.6253625750541687,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.8937035799026489,0.6769732236862183,0.4763565063476562,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.8160257339477539,0.5082148909568787,0.4877160787582397,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.6562492251396179,0.2605482041835785,1.2088556289672852,285.3199462890625,284.95001220703125,299.2015075683594,295.6714782714844,298.1117553710937,297.1642150878906,285.3197021484375,1.0,0.7535995841026306,0.8729063868522644,0.8729063868522644,1.0,1.0,-3.810216188430786,1.7667969465255735,2.043419122695923,0.90354722738266,1.0,1.0,0.0,311.31756591796875,316.0,85417.28125,0.0,5177.1591796875,1.0,278.1499938964844,283.2586975097656,298.6703186035156,304.2046813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931875467300415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13299.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.31982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029220,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.7567424178123474,0.4067693948745727,0.3729230761528015,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.8812772631645203,0.65306156873703,0.6236390471458435,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.892325222492218,0.6787838935852051,0.4776972234249115,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.8136699199676514,0.5071775913238525,0.4868685305118561,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.6543881297111511,0.2601196765899658,1.2075231075286863,285.3139343261719,284.95001220703125,299.2023010253906,295.6713256835937,298.1119689941406,297.1639099121094,285.3137512207031,1.0,0.7544348239898682,0.8724005818367004,0.8724005818367004,1.0,1.0,-3.805929899215698,1.7646712064743042,2.041258811950684,0.9024295210838318,1.0,1.0,0.0,314.2959899902344,319.0,85342.4375,0.0,5183.5751953125,1.0,278.1499938964844,283.254150390625,298.6697998046875,304.1976013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93148672580719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13286.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.76123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029280,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.7567424178123474,0.4067693948745727,0.3729230761528015,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.8812772631645203,0.65306156873703,0.6236390471458435,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.892325222492218,0.6787838935852051,0.4776972234249115,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.8136699199676514,0.5071775913238525,0.4868685305118561,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.6543881297111511,0.2601196765899658,1.2075231075286863,285.3139343261719,284.95001220703125,299.2023010253906,295.6713256835937,298.1119689941406,297.1639099121094,285.3137512207031,1.0,0.7544348239898682,0.8724005818367004,0.8724005818367004,1.0,1.0,-3.805929899215698,1.7646712064743042,2.041258811950684,0.9024295210838318,1.0,1.0,0.0,314.2959899902344,319.0,85342.4375,0.0,5183.5751953125,1.0,278.1499938964844,283.254150390625,298.6697998046875,304.1976013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93148672580719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13286.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.76123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029340,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.7543319463729858,0.4055370986461639,0.3719396293163299,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.87830650806427,0.6510919332504272,0.6219226717948914,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.8909953832626343,0.6806102991104126,0.4790481626987457,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.8113304376602173,0.5061510801315308,0.4860301315784454,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.6525855660438538,0.2597073912620544,1.2062596082687378,285.3094787597656,284.95001220703125,299.2104797363281,295.6754150390625,298.1157531738281,297.1638488769531,285.309326171875,1.0,0.7552844882011414,0.8718947172164917,0.8718947172164917,1.0,1.0,-3.8017776012420654,1.7626043558120728,2.0391733646392822,0.9013685584068298,1.0,1.0,0.0,317.2694091796875,322.0,85285.984375,0.0,5190.34326171875,1.0,278.1499938964844,283.2507019042969,298.6735534667969,304.1962280273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310061931610109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029400,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.7543319463729858,0.4055370986461639,0.3719396293163299,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.87830650806427,0.6510919332504272,0.6219226717948914,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.8909953832626343,0.6806102991104126,0.4790481626987457,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.8113304376602173,0.5061510801315308,0.4860301315784454,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.6525855660438538,0.2597073912620544,1.2062596082687378,285.3094787597656,284.95001220703125,299.2104797363281,295.6754150390625,298.1157531738281,297.1638488769531,285.309326171875,1.0,0.7552844882011414,0.8718947172164917,0.8718947172164917,1.0,1.0,-3.8017776012420654,1.7626043558120728,2.0391733646392822,0.9013685584068298,1.0,1.0,0.0,317.2694091796875,322.0,85285.984375,0.0,5190.34326171875,1.0,278.1499938964844,283.2507019042969,298.6735534667969,304.1962280273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310061931610109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029460,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.7519835233688354,0.4043222665786743,0.3709711134433746,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.8753953576087952,0.649132490158081,0.6202147603034973,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.8897110223770142,0.6824524402618408,0.4804092943668365,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.8089995384216309,0.5051356554031372,0.4852012693881988,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.306396484375,0.6508379578590393,0.2593103945255279,1.2050615549087524,285.30633544921875,284.95001220703125,299.225341796875,295.68328857421875,298.1224975585937,297.1639709472656,285.30621337890625,1.0,0.7561488151550293,0.8713908791542053,0.8713908791542053,1.0,1.0,-3.797755718231201,1.7605955600738523,2.0371601581573486,0.9003596901893616,1.0,1.0,0.0,320.23944091796875,325.0,85245.1171875,0.0,5197.46435546875,1.0,278.1499938964844,283.2481994628906,298.6808776855469,304.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304205179214478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13273.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.9951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029520,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.7519835233688354,0.4043222665786743,0.3709711134433746,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.8753953576087952,0.649132490158081,0.6202147603034973,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.8897110223770142,0.6824524402618408,0.4804092943668365,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.8089995384216309,0.5051356554031372,0.4852012693881988,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.306396484375,0.6508379578590393,0.2593103945255279,1.2050615549087524,285.30633544921875,284.95001220703125,299.225341796875,295.68328857421875,298.1224975585937,297.1639709472656,285.30621337890625,1.0,0.7561488151550293,0.8713908791542053,0.8713908791542053,1.0,1.0,-3.797755718231201,1.7605955600738523,2.0371601581573486,0.9003596901893616,1.0,1.0,0.0,320.23944091796875,325.0,85245.1171875,0.0,5197.46435546875,1.0,278.1499938964844,283.2481994628906,298.6808776855469,304.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304205179214478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13273.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.9951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029580,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.7503300905227661,0.4034588038921356,0.3702832758426666,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.8733364939689636,0.6477299928665161,0.6189919114112854,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.8888140320777893,0.6837893128395081,0.4813960790634155,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.8073230981826782,0.504412055015564,0.4846109449863434,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049011230469,0.6496129035949707,0.2590342164039612,1.2042402029037476,285.30487060546875,284.95001220703125,299.23980712890625,295.69110107421875,298.1291198730469,297.1641540527344,285.3047790527344,1.0,0.7567808032035828,0.8710281252861023,0.8710281252861023,1.0,1.0,-3.794945240020752,1.7591873407363892,2.035757780075073,0.899666428565979,1.0,1.0,0.0,322.3759460449219,325.0,85225.2109375,0.0,5202.8251953125,1.0,278.1499938964844,283.2469787597656,298.6882629394531,304.20489501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299488067626952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13273.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.672119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029640,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.7496973872184753,0.4031278192996979,0.3700200319290161,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.8725461959838867,0.6471893191337585,0.6185204386711121,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.8884729146957397,0.6843129992485046,0.4817825257778168,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.8066725730895996,0.5041338205337524,0.4843843281269073,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.6491460800170898,0.2589310705661773,1.2039393186569214,285.3045959472656,284.95001220703125,299.2462463378906,295.694580078125,298.1322937011719,297.1641845703125,285.30450439453125,1.0,0.7570310831069946,0.870887041091919,0.870887041091919,1.0,1.0,-3.793891429901123,1.7586575746536257,2.035233736038208,0.8994105458259583,1.0,1.0,0.0,323.2061767578125,328.0,85220.7578125,0.0,5205.02099609375,1.0,278.1499938964844,283.2467041015625,298.6918640136719,304.2080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297817945480348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13273.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.14111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029700,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.7485742568969727,0.4025352597236633,0.3695484697818756,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.871142566204071,0.6462222933769226,0.617676854133606,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.8878684639930725,0.6852481365203857,0.482472151517868,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.8055063486099243,0.5036362409591675,0.4839786887168884,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.6483174562454224,0.258745402097702,1.2033953666687012,285.3039855957031,284.95001220703125,299.2587280273437,295.7013854980469,298.1377868652344,297.1642761230469,285.303955078125,1.0,0.7574763298034668,0.8706350922584534,0.8706350922584534,1.0,1.0,-3.791995763778688,1.7577050924301147,2.0342905521392822,0.8989492058753967,1.0,1.0,0.0,324.68896484375,328.0,85211.921875,0.0,5208.89892578125,1.0,278.1499938964844,283.24615478515625,298.6981506347656,304.2132263183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294077157974244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13274.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.710693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029760,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.7474667429924011,0.4019486904144287,0.3690820336341858,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8697558045387268,0.6452621817588806,0.6168391704559326,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8872759342193604,0.6861886978149414,0.4831655025482178,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8043460249900818,0.5031428337097168,0.4835767745971679,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.6475030183792114,0.2585649192333221,1.202873468399048,285.3038024902344,284.95001220703125,299.2724914550781,295.7088928222656,298.1441955566406,297.1643981933594,285.30377197265625,1.0,0.7579271793365479,0.8703826665878296,0.8703826665878296,1.0,1.0,-3.790149211883545,1.756774663925171,2.033374547958374,0.8985060453414917,1.0,1.0,0.0,326.17071533203125,331.0,85207.890625,0.0,5212.91357421875,1.0,278.1499938964844,283.2458801269531,298.7054443359375,304.21978759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290432333946228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13276.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.3681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029820,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7452989220619202,0.4007965326309204,0.3681675791740417,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.8670323491096497,0.6433623433113098,0.6151829361915588,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.8861267566680908,0.6880888342857361,0.4845650196075439,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.8020601272583008,0.5021711587905884,0.4827866852283478,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.6459176540374756,0.2582221329212188,1.2019095420837402,285.304443359375,284.95001220703125,299.3034362792969,295.7257385253906,298.1589660644531,297.16473388671875,285.304443359375,1.0,0.7588492035865784,0.869877815246582,0.869877815246582,1.0,1.0,-3.7866299152374254,1.754993915557861,2.031635999679565,0.8976763486862183,1.0,1.0,0.0,329.13287353515625,334.0,85211.84375,0.0,5221.443359375,1.0,278.1499938964844,283.2460632324219,298.7225036621094,304.2365417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283341765403748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13283.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029880,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7452989220619202,0.4007965326309204,0.3681675791740417,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.8670323491096497,0.6433623433113098,0.6151829361915588,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.8861267566680908,0.6880888342857361,0.4845650196075439,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.8020601272583008,0.5021711587905884,0.4827866852283478,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.6459176540374756,0.2582221329212188,1.2019095420837402,285.304443359375,284.95001220703125,299.3034362792969,295.7257385253906,298.1589660644531,297.16473388671875,285.304443359375,1.0,0.7588492035865784,0.869877815246582,0.869877815246582,1.0,1.0,-3.7866299152374254,1.754993915557861,2.031635999679565,0.8976763486862183,1.0,1.0,0.0,329.13287353515625,334.0,85211.84375,0.0,5221.443359375,1.0,278.1499938964844,283.2460632324219,298.7225036621094,304.2365417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283341765403748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13283.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029940,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.7431814074516296,0.3996603488922119,0.3672671020030975,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.864364504814148,0.6414774656295776,0.6135406494140625,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.8850151300430298,0.6900044679641724,0.4859748780727386,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.799811601638794,0.5012112855911255,0.4820072948932647,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.6443772315979004,0.2578930854797363,1.2010058164596558,285.3058166503906,284.95001220703125,299.33837890625,295.7447509765625,298.1752319335937,297.16522216796875,285.30584716796875,1.0,0.7597867250442505,0.8693729639053345,0.8693729639053345,1.0,1.0,-3.7832415103912354,1.7532734870910645,2.029968023300171,0.8968889713287354,1.0,1.0,0.0,332.0951538085937,337.0,85224.5078125,0.0,5230.35107421875,1.0,278.1499938964844,283.2467956542969,298.7411804199219,304.25567626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275495409965516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13292.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.65966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030000,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.7431814074516296,0.3996603488922119,0.3672671020030975,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.864364504814148,0.6414774656295776,0.6135406494140625,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.8850151300430298,0.6900044679641724,0.4859748780727386,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.799811601638794,0.5012112855911255,0.4820072948932647,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.6443772315979004,0.2578930854797363,1.2010058164596558,285.3058166503906,284.95001220703125,299.33837890625,295.7447509765625,298.1752319335937,297.16522216796875,285.30584716796875,1.0,0.7597867250442505,0.8693729639053345,0.8693729639053345,1.0,1.0,-3.7832415103912354,1.7532734870910645,2.029968023300171,0.8968889713287354,1.0,1.0,0.0,332.0951538085937,337.0,85224.5078125,0.0,5230.35107421875,1.0,278.1499938964844,283.2467956542969,298.7411804199219,304.25567626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275495409965516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13292.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.65966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030060,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.741114616394043,0.3985435366630554,0.3663835823535919,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.8617534637451172,0.6396105289459229,0.6119147539138794,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.8839423060417175,0.6919389367103577,0.4873973131179809,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.7976024150848389,0.5002659559249878,0.4812410771846771,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.6428829431533813,0.2575805485248565,1.2001744508743286,285.3080444335937,284.95001220703125,299.3766784667969,295.7655334472656,298.1932373046875,297.16583251953125,285.30810546875,1.0,0.7607431411743164,0.8688752055168152,0.8688752055168152,1.0,1.0,-3.780011177062988,1.751626968383789,2.028384208679199,0.896153450012207,1.0,1.0,0.0,335.0575866699219,340.0,85247.4921875,0.0,5239.71923828125,1.0,278.1499938964844,283.2481384277344,298.7617492675781,304.2774658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926747739315033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13303.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.295654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030120,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.741114616394043,0.3985435366630554,0.3663835823535919,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.8617534637451172,0.6396105289459229,0.6119147539138794,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.8839423060417175,0.6919389367103577,0.4873973131179809,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.7976024150848389,0.5002659559249878,0.4812410771846771,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.6428829431533813,0.2575805485248565,1.2001744508743286,285.3080444335937,284.95001220703125,299.3766784667969,295.7655334472656,298.1932373046875,297.16583251953125,285.30810546875,1.0,0.7607431411743164,0.8688752055168152,0.8688752055168152,1.0,1.0,-3.780011177062988,1.751626968383789,2.028384208679199,0.896153450012207,1.0,1.0,0.0,335.0575866699219,340.0,85247.4921875,0.0,5239.71923828125,1.0,278.1499938964844,283.2481384277344,298.7617492675781,304.2774658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926747739315033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13303.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.295654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030180,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.7390944957733154,0.3974444568157196,0.3655156195163727,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.8591966032981873,0.6377600431442261,0.6103039979934692,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.882905900478363,0.6938909292221069,0.4888316392898559,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.7954311370849609,0.4993340075016022,0.4804871380329132,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.6414315104484558,0.2572830319404602,1.1994093656539917,285.3109741210937,284.95001220703125,299.41766357421875,295.7876281738281,298.2124938964844,297.1665344238281,285.3110656738281,1.0,0.761716902256012,0.8683773875236511,0.8683773875236511,1.0,1.0,-3.776926755905152,1.7500481605529783,2.026878595352173,0.8954626321792603,1.0,1.0,0.0,338.0206298828125,343.0,85278.3671875,0.0,5249.51318359375,1.0,278.1499938964844,283.2499389648437,298.78369140625,304.3013000488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925932765007019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13317.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.8056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030240,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.7390944957733154,0.3974444568157196,0.3655156195163727,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.8591966032981873,0.6377600431442261,0.6103039979934692,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.882905900478363,0.6938909292221069,0.4888316392898559,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.7954311370849609,0.4993340075016022,0.4804871380329132,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.6414315104484558,0.2572830319404602,1.1994093656539917,285.3109741210937,284.95001220703125,299.41766357421875,295.7876281738281,298.2124938964844,297.1665344238281,285.3110656738281,1.0,0.761716902256012,0.8683773875236511,0.8683773875236511,1.0,1.0,-3.776926755905152,1.7500481605529783,2.026878595352173,0.8954626321792603,1.0,1.0,0.0,338.0206298828125,343.0,85278.3671875,0.0,5249.51318359375,1.0,278.1499938964844,283.2499389648437,298.78369140625,304.3013000488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925932765007019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13317.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.8056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
