time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030300,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.7381011843681335,0.3969017267227173,0.3650876581668854,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.8579381108283997,0.6368411183357239,0.6095044016838074,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.882401168346405,0.6948739290237427,0.4895534813404083,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.7943596243858337,0.4988732039928436,0.4801149070262909,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.640721321105957,0.2571399509906769,1.1990519762039185,285.3126525878906,284.95001220703125,299.43896484375,295.7990417480469,298.2225036621094,297.1669311523437,285.312744140625,1.0,0.7622103691101074,0.8681284785270691,0.8681284785270691,1.0,1.0,-3.775440216064453,1.749284744262695,2.026155471801758,0.8951338529586792,1.0,1.0,0.0,339.5025329589844,343.0,85296.4375,0.0,5254.57470703125,1.0,278.1499938964844,283.2510070800781,298.7950744628906,304.3138732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255268573760986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13324.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.07373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030360,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.7371185421943665,0.3963632583618164,0.3646635413169861,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.8566925525665283,0.6359261870384216,0.6087085604667664,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.8819047212600708,0.6958606243133545,0.4902780055999756,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.793297290802002,0.4984155595302582,0.4797456860542297,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.6400212049484253,0.2570006251335144,1.198711395263672,285.3144836425781,284.95001220703125,299.4606628417969,295.8106384277344,298.2327575683594,297.1673278808594,285.3145751953125,1.0,0.762708306312561,0.867878794670105,0.867878794670105,1.0,1.0,-3.773990154266357,1.7485382556915283,2.025451898574829,0.8948155045509338,1.0,1.0,0.0,340.9848937988281,346.0,85316.0,0.0,5259.74365234375,1.0,278.1499938964844,283.2521667480469,298.8066711425781,304.3267822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251229166984558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13332.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.358642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030420,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.7351855635643005,0.3953019678592682,0.3638292849063873,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.8542414903640747,0.6341120004653931,0.6071313619613647,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.8809384703636169,0.6978489756584167,0.4917373359203338,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.7912020087242126,0.4975129663944244,0.4790189564228058,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183898925781,0.6386522054672241,0.2567353844642639,1.1980900764465332,285.3184509277344,284.95001220703125,299.5050048828125,295.83416748046875,298.25372314453125,297.1681823730469,285.3185729980469,1.0,0.7637202739715576,0.8673794269561768,0.8673794269561768,1.0,1.0,-3.7712230682373047,1.7471078634262085,2.0241153240203857,0.8942159414291382,1.0,1.0,0.0,343.9510192871094,349.0,85359.34375,0.0,5270.48046875,1.0,278.1499938964844,283.2547302246094,298.8302307128906,304.3534240722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243329167366028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13348.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.090576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030480,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.7351855635643005,0.3953019678592682,0.3638292849063873,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.8542414903640747,0.6341120004653931,0.6071313619613647,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.8809384703636169,0.6978489756584167,0.4917373359203338,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.7912020087242126,0.4975129663944244,0.4790189564228058,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183898925781,0.6386522054672241,0.2567353844642639,1.1980900764465332,285.3184509277344,284.95001220703125,299.5050048828125,295.83416748046875,298.25372314453125,297.1681823730469,285.3185729980469,1.0,0.7637202739715576,0.8673794269561768,0.8673794269561768,1.0,1.0,-3.7712230682373047,1.7471078634262085,2.0241153240203857,0.8942159414291382,1.0,1.0,0.0,343.9510192871094,349.0,85359.34375,0.0,5270.48046875,1.0,278.1499938964844,283.2547302246094,298.8302307128906,304.3534240722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243329167366028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13348.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.090576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030540,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.7332889437675476,0.3942553400993347,0.3630082011222839,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.8518393635749817,0.6323145031929016,0.6055694222450256,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.880002498626709,0.6998507380485535,0.4932059347629547,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7891426086425781,0.4966242015361786,0.478304922580719,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.6373187899589539,0.2564829289913177,1.1975263357162476,285.3226928710937,284.95001220703125,299.54998779296875,295.8578186035156,298.2749328613281,297.1690673828125,285.32281494140625,1.0,0.7647477984428406,0.8668800592422485,0.8668800592422485,1.0,1.0,-3.768585681915283,1.745738863945007,2.0228466987609863,0.8936507701873779,1.0,1.0,0.0,346.9192810058594,352.0,85405.4609375,0.0,5281.6064453125,1.0,278.1499938964844,283.2574768066406,298.85382080078125,304.38043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235548973083496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13365.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.928466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030600,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.7332889437675476,0.3942553400993347,0.3630082011222839,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.8518393635749817,0.6323145031929016,0.6055694222450256,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.880002498626709,0.6998507380485535,0.4932059347629547,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7891426086425781,0.4966242015361786,0.478304922580719,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.6373187899589539,0.2564829289913177,1.1975263357162476,285.3226928710937,284.95001220703125,299.54998779296875,295.8578186035156,298.2749328613281,297.1690673828125,285.32281494140625,1.0,0.7647477984428406,0.8668800592422485,0.8668800592422485,1.0,1.0,-3.768585681915283,1.745738863945007,2.0228466987609863,0.8936507701873779,1.0,1.0,0.0,346.9192810058594,352.0,85405.4609375,0.0,5281.6064453125,1.0,278.1499938964844,283.2574768066406,298.85382080078125,304.38043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235548973083496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13365.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.928466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030660,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.7314215898513794,0.3932172060012817,0.362194687128067,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.8494808673858643,0.6305270791053772,0.6040165424346924,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.8790930509567261,0.7018622756004333,0.4946810901165008,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.7871147990226746,0.4957439005374908,0.4775984585285187,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.6360142827033997,0.2562375664710998,1.1969941854476929,285.3270568847656,284.95001220703125,299.5950012207031,295.88116455078125,298.2962646484375,297.16998291015625,285.3271789550781,1.0,0.7657839059829712,0.8663786053657532,0.8663786053657532,1.0,1.0,-3.766022682189941,1.7444045543670654,2.021618127822876,0.8931050300598145,1.0,1.0,0.0,349.8891296386719,340.0,85452.859375,0.0,5292.951171875,1.0,278.1499938964844,283.26031494140625,298.8773498535156,304.40753173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228150844573976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13382.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.114990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030720,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.7314215898513794,0.3932172060012817,0.362194687128067,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.8494808673858643,0.6305270791053772,0.6040165424346924,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.8790930509567261,0.7018622756004333,0.4946810901165008,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.7871147990226746,0.4957439005374908,0.4775984585285187,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.6360142827033997,0.2562375664710998,1.1969941854476929,285.3270568847656,284.95001220703125,299.5950012207031,295.88116455078125,298.2962646484375,297.16998291015625,285.3271789550781,1.0,0.7657839059829712,0.8663786053657532,0.8663786053657532,1.0,1.0,-3.766022682189941,1.7444045543670654,2.021618127822876,0.8931050300598145,1.0,1.0,0.0,349.8891296386719,340.0,85452.859375,0.0,5292.951171875,1.0,278.1499938964844,283.26031494140625,298.8773498535156,304.40753173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228150844573976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13382.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.114990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030780,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.7322928309440613,0.392406016588211,0.361344963312149,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.8505208492279053,0.6291087865829468,0.6025610566139221,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.8815728425979614,0.7034830451011658,0.4957035183906555,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.78835129737854,0.4950517416000366,0.4768197536468506,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.6370239853858948,0.2560559511184692,1.195559859275818,285.3284912109375,284.95001220703125,299.63055419921875,295.8993835449219,298.3131408691406,297.1708068847656,285.3284912109375,1.0,0.7634719610214233,0.86597740650177,0.86597740650177,1.0,1.0,-3.761820316314697,1.7422997951507568,2.0195205211639404,0.8921641111373901,1.0,1.0,0.0,346.5185852050781,340.0,85461.828125,0.0,5258.54443359375,1.0,278.1499938964844,283.26104736328125,298.8957214355469,304.4278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922239065170288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13391.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.80712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030840,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.7326934337615967,0.3922083675861358,0.3611206710338592,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8510060906410217,0.6287575960159302,0.6021832227706909,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8824417591094971,0.7038911581039429,0.4959486722946167,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.7888807058334351,0.4948822855949402,0.4766112565994262,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.6374368667602539,0.2560152113437652,1.1951390504837036,285.3285827636719,284.95001220703125,299.63934326171875,295.9038391113281,298.3173217773437,297.1710510253906,285.3285827636719,1.0,0.7627309560775757,0.8658771514892578,0.8658771514892578,1.0,1.0,-3.760633707046509,1.7417103052139282,2.018923282623291,0.8918858170509338,1.0,1.0,0.0,345.24835205078125,328.0,85461.75,0.0,5246.79638671875,1.0,278.1499938964844,283.26104736328125,298.9001770019531,304.4325866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220941066741944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13393.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030900,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.7340467572212219,0.3917289674282074,0.3605441451072693,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.8526521921157837,0.6278899312019348,0.6012176871299744,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.8850917220115662,0.7049205899238586,0.4965452253818512,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.7906258702278137,0.4944696724414825,0.476069688796997,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.6387819647789001,0.2559278309345245,1.194005250930786,285.3285217285156,284.95001220703125,299.6610412597656,295.9147644042969,298.32769775390625,297.1717224121094,285.3284912109375,1.0,0.7605164051055908,0.8656263947486877,0.8656263947486877,1.0,1.0,-3.757481336593628,1.7401485443115234,2.0173327922821045,0.8911393284797668,1.0,1.0,0.0,341.294677734375,328.0,85458.390625,0.0,5211.90234375,1.0,278.1499938964844,283.2608642578125,298.9110717773437,304.44384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921722173690796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13397.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.043212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030960,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.7356839179992676,0.3912632167339325,0.3599595725536346,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.8546497225761414,0.627032458782196,0.6002399325370789,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.8881291747093201,0.7059578895568848,0.4971313774585724,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.7927092909812927,0.4940676689147949,0.4755164086818695,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.6403856873512268,0.255854845046997,1.1928327083587646,285.3282775878906,284.95001220703125,299.6823425292969,295.9253845214844,298.3379211425781,297.1724853515625,285.3282470703125,1.0,0.7580400109291077,0.8653791546821594,0.8653791546821594,1.0,1.0,-3.754230499267578,1.738540530204773,2.0156900882720947,0.8903654217720032,1.0,1.0,0.0,336.77947998046875,316.0,85452.734375,0.0,5173.16845703125,1.0,278.1499938964844,283.2605285644531,298.92169189453125,304.4545593261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213526844978333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13400.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.636474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031020,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.7396162748336792,0.3903666734695434,0.3587828278541565,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.8594622611999512,0.6253454089164734,0.5982685685157776,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.8950940370559692,0.7080528736114502,0.4982870817184448,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.7976445555686951,0.4932920336723327,0.474394828081131,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.6442082524299622,0.2557471990585327,1.1904628276824951,285.32733154296875,284.95001220703125,299.7232971191406,295.9454650878906,298.3576965332031,297.1741027832031,285.3272705078125,1.0,0.7525781393051147,0.8648845553398132,0.8648845553398132,1.0,1.0,-3.7476322650909424,1.7352793216705322,2.01235294342041,0.8887859582901001,1.0,1.0,0.0,326.6610107421875,304.0,85436.140625,0.0,5088.64013671875,1.0,278.1499938964844,283.25958251953125,298.9418640136719,304.4745788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206387400627136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13405.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.0517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031080,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.7396162748336792,0.3903666734695434,0.3587828278541565,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.8594622611999512,0.6253454089164734,0.5982685685157776,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.8950940370559692,0.7080528736114502,0.4982870817184448,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.7976445555686951,0.4932920336723327,0.474394828081131,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.6442082524299622,0.2557471990585327,1.1904628276824951,285.32733154296875,284.95001220703125,299.7232971191406,295.9454650878906,298.3576965332031,297.1741027832031,285.3272705078125,1.0,0.7525781393051147,0.8648845553398132,0.8648845553398132,1.0,1.0,-3.7476322650909424,1.7352793216705322,2.01235294342041,0.8887859582901001,1.0,1.0,0.0,326.6610107421875,304.0,85436.140625,0.0,5088.64013671875,1.0,278.1499938964844,283.25958251953125,298.9418640136719,304.4745788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206387400627136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13405.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.0517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031140,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.744278609752655,0.3895098567008972,0.3576102554798126,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.8651754856109619,0.623691737651825,0.5962944626808167,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.903007745742798,0.7101665735244751,0.4994311332702636,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.8033926486968994,0.4925496876239776,0.4732707142829895,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32586669921875,0.6487311720848083,0.2556854486465454,1.1881405115127563,285.3258361816406,284.95001220703125,299.7616271972656,295.963623046875,298.3761901855469,297.1758117675781,285.3257751464844,1.0,0.7466921806335449,0.8643900156021118,0.8643900156021118,1.0,1.0,-3.741079807281494,1.732041358947754,2.00903844833374,0.8872095346450806,1.0,1.0,0.0,315.6431579589844,292.0,85412.9296875,0.0,4998.77978515625,1.0,278.1499938964844,283.2582092285156,298.9600830078125,304.49224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919968605041504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13408.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031200,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.744278609752655,0.3895098567008972,0.3576102554798126,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.8651754856109619,0.623691737651825,0.5962944626808167,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.903007745742798,0.7101665735244751,0.4994311332702636,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.8033926486968994,0.4925496876239776,0.4732707142829895,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32586669921875,0.6487311720848083,0.2556854486465454,1.1881405115127563,285.3258361816406,284.95001220703125,299.7616271972656,295.963623046875,298.3761901855469,297.1758117675781,285.3257751464844,1.0,0.7466921806335449,0.8643900156021118,0.8643900156021118,1.0,1.0,-3.741079807281494,1.732041358947754,2.00903844833374,0.8872095346450806,1.0,1.0,0.0,315.6431579589844,292.0,85412.9296875,0.0,4998.77978515625,1.0,278.1499938964844,283.2582092285156,298.9600830078125,304.49224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919968605041504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13408.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031260,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.7495285272598267,0.3886785209178924,0.3564472794532776,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.8715962767601013,0.6220603585243225,0.5943267941474915,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.9120793342590332,0.7122872471809387,0.5005697011947632,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.809665858745575,0.4918294250965118,0.472152978181839,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.6538292169570923,0.2556548118591308,1.1858915090560913,285.3238220214844,284.95001220703125,299.79656982421875,295.9795227050781,298.3931579589844,297.177490234375,285.32373046875,1.0,0.7406029105186462,0.8639091849327087,0.8639091849327087,1.0,1.0,-3.734633445739746,1.728856921195984,2.0057764053344727,0.8856543302536011,1.0,1.0,0.0,304.2338562011719,280.0,85383.046875,0.0,4907.03857421875,1.0,278.1499938964844,283.2564392089844,298.9762268066406,304.5074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91937917470932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13409.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.427978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031320,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.7495285272598267,0.3886785209178924,0.3564472794532776,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.8715962767601013,0.6220603585243225,0.5943267941474915,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.9120793342590332,0.7122872471809387,0.5005697011947632,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.809665858745575,0.4918294250965118,0.472152978181839,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.6538292169570923,0.2556548118591308,1.1858915090560913,285.3238220214844,284.95001220703125,299.79656982421875,295.9795227050781,298.3931579589844,297.177490234375,285.32373046875,1.0,0.7406029105186462,0.8639091849327087,0.8639091849327087,1.0,1.0,-3.734633445739746,1.728856921195984,2.0057764053344727,0.8856543302536011,1.0,1.0,0.0,304.2338562011719,280.0,85383.046875,0.0,4907.03857421875,1.0,278.1499938964844,283.2564392089844,298.9762268066406,304.5074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91937917470932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13409.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.427978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031380,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.7553781867027283,0.3878667652606964,0.3552943170070648,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.8787140846252441,0.6204461455345154,0.5923669934272766,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.9224789142608644,0.7144067883491516,0.501701831817627,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.8162320852279663,0.4911264777183532,0.4710433185100555,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.6595118045806885,0.2556498944759369,1.1837198734283447,285.3211364746094,284.95001220703125,299.8275146484375,295.9927673339844,298.4081726074219,297.1791076660156,285.321044921875,1.0,0.7343788743019104,0.8634282946586609,0.8634282946586609,1.0,1.0,-3.728303909301758,1.7257295846939087,2.0025744438171387,0.8841204643249512,1.0,1.0,0.0,292.5892028808594,268.0,85344.671875,0.0,4814.443359375,1.0,278.1499938964844,283.2541809082031,298.98974609375,304.5195617675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188774824142456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13407.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.79541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031440,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.7553781867027283,0.3878667652606964,0.3552943170070648,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.8787140846252441,0.6204461455345154,0.5923669934272766,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.9224789142608644,0.7144067883491516,0.501701831817627,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.8162320852279663,0.4911264777183532,0.4710433185100555,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.6595118045806885,0.2556498944759369,1.1837198734283447,285.3211364746094,284.95001220703125,299.8275146484375,295.9927673339844,298.4081726074219,297.1791076660156,285.321044921875,1.0,0.7343788743019104,0.8634282946586609,0.8634282946586609,1.0,1.0,-3.728303909301758,1.7257295846939087,2.0025744438171387,0.8841204643249512,1.0,1.0,0.0,292.5892028808594,268.0,85344.671875,0.0,4814.443359375,1.0,278.1499938964844,283.2541809082031,298.98974609375,304.5195617675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188774824142456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13407.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.79541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031500,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.7585201263427734,0.3874650299549103,0.3547207117080688,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.8825161457061768,0.6196427345275879,0.5913896560668945,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.928047776222229,0.715465784072876,0.5022667050361633,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.8196287155151367,0.4907788038253784,0.4704910814762115,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.6625623106956482,0.25565305352211,1.1826552152633667,285.3196105957031,284.95001220703125,299.8412780761719,295.9982604980469,298.4151611328125,297.17987060546875,285.3194885253906,1.0,0.7312376499176025,0.8631879091262817,0.8631879091262817,1.0,1.0,-3.72516679763794,1.7241793870925903,2.0009875297546387,0.8833581805229187,1.0,1.0,0.0,286.73858642578125,268.0,85323.1171875,0.0,4768.1669921875,1.0,278.1499938964844,283.2528991699219,298.99578857421875,304.5247802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186903834342957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13406.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.067626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031560,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.7618398070335388,0.3870668113231659,0.3541490435600281,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.8865150213241577,0.6188422441482544,0.5904136300086975,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.9338416457176208,0.7165198922157288,0.502827525138855,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.8231492042541504,0.4904342889785766,0.4699404835700989,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.6657823920249939,0.255662202835083,1.1816107034683228,285.3177185058594,284.95001220703125,299.853759765625,296.0029296875,298.421142578125,297.1806030273437,285.3175964355469,1.0,0.7280710935592651,0.8629509210586548,0.8629509210586548,1.0,1.0,-3.722062587738037,1.7226459980010986,1.9994165897369385,0.8826009631156921,1.0,1.0,0.0,280.8407897949219,256.0,85297.0,0.0,4721.75146484375,1.0,278.1499938964844,283.2513732910156,299.0005798339844,304.5285339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185009002685548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13403.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3575.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031620,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.768994927406311,0.386275440454483,0.3530092239379883,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132019042969,0.8950662016868591,0.6172448396682739,0.5884640216827393,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132019042969,0.9458779096603394,0.718613862991333,0.5039388537406921,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.8305907249450684,0.4897501468658447,0.4688427150249481,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.6727079153060913,0.2556910216808319,1.1795637607574463,285.313232421875,284.95001220703125,299.8746643066406,296.0096435546875,298.4312438964844,297.181884765625,285.31304931640625,1.0,0.7216877937316895,0.8624769449234009,0.8624769449234009,1.0,1.0,-3.715902090072632,1.719603419303894,1.996298789978028,0.8810914754867554,1.0,1.0,0.0,269.00079345703125,244.0,85235.703125,0.0,4629.00244140625,1.0,278.1499938964844,283.24774169921875,299.007568359375,304.53277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182028770446776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13396.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3572.56396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031680,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.768994927406311,0.386275440454483,0.3530092239379883,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132019042969,0.8950662016868591,0.6172448396682739,0.5884640216827393,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132019042969,0.9458779096603394,0.718613862991333,0.5039388537406921,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.8305907249450684,0.4897501468658447,0.4688427150249481,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.6727079153060913,0.2556910216808319,1.1795637607574463,285.313232421875,284.95001220703125,299.8746643066406,296.0096435546875,298.4312438964844,297.181884765625,285.31304931640625,1.0,0.7216877937316895,0.8624769449234009,0.8624769449234009,1.0,1.0,-3.715902090072632,1.719603419303894,1.996298789978028,0.8810914754867554,1.0,1.0,0.0,269.00079345703125,244.0,85235.703125,0.0,4629.00244140625,1.0,278.1499938964844,283.24774169921875,299.007568359375,304.53277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182028770446776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13396.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3572.56396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031740,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.7768814563751221,0.3854870796203613,0.3518722951412201,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.9043980240821838,0.6156489849090576,0.5865160226821899,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.9582417607307434,0.7206882238388062,0.5050370693206787,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.8386985063552856,0.4890691637992859,0.4677479863166809,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.6803086400032043,0.2557294070720672,1.1775600910186768,285.3077392578125,284.95001220703125,299.8895263671875,296.0125427246094,298.4388732910156,297.1829833984375,285.3075256347656,1.0,0.7152502536773682,0.862002968788147,0.862002968788147,1.0,1.0,-3.709779739379883,1.7165803909301758,1.9931992292404173,0.8795821666717529,1.0,1.0,0.0,257.142578125,232.0,85162.3984375,0.0,4536.5537109375,1.0,278.1499938964844,283.243408203125,299.0113220214844,304.5330505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180630445480348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13384.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.2724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031800,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.7768814563751221,0.3854870796203613,0.3518722951412201,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.9043980240821838,0.6156489849090576,0.5865160226821899,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.9582417607307434,0.7206882238388062,0.5050370693206787,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.8386985063552856,0.4890691637992859,0.4677479863166809,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.6803086400032043,0.2557294070720672,1.1775600910186768,285.3077392578125,284.95001220703125,299.8895263671875,296.0125427246094,298.4388732910156,297.1829833984375,285.3075256347656,1.0,0.7152502536773682,0.862002968788147,0.862002968788147,1.0,1.0,-3.709779739379883,1.7165803909301758,1.9931992292404173,0.8795821666717529,1.0,1.0,0.0,257.142578125,232.0,85162.3984375,0.0,4536.5537109375,1.0,278.1499938964844,283.243408203125,299.0113220214844,304.5330505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180630445480348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13384.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.2724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031860,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.7855960130691528,0.3846962451934814,0.3507333099842071,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.9153110980987548,0.6140482425689697,0.5845636129379272,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.9706692099571228,0.7227274179458618,0.506111741065979,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.8476822972297668,0.4883864820003509,0.4666516780853271,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.6886583566665649,0.2557747960090637,1.1755872964859009,285.30078125,284.95001220703125,299.8976745605469,296.01123046875,298.4427490234375,297.183837890625,285.300537109375,1.0,0.708755612373352,0.8615304231643677,0.8615304231643677,1.0,1.0,-3.7036640644073486,1.7135632038116455,1.990100979804993,0.8780613541603088,1.0,1.0,0.0,245.2547607421875,220.0,85070.6015625,0.0,4444.22607421875,1.0,278.1499938964844,283.23797607421875,299.01031494140625,304.5274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180141687393188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13368.76953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.820556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031920,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.7855960130691528,0.3846962451934814,0.3507333099842071,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.9153110980987548,0.6140482425689697,0.5845636129379272,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.9706692099571228,0.7227274179458618,0.506111741065979,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.8476822972297668,0.4883864820003509,0.4666516780853271,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.6886583566665649,0.2557747960090637,1.1755872964859009,285.30078125,284.95001220703125,299.8976745605469,296.01123046875,298.4427490234375,297.183837890625,285.300537109375,1.0,0.708755612373352,0.8615304231643677,0.8615304231643677,1.0,1.0,-3.7036640644073486,1.7135632038116455,1.990100979804993,0.8780613541603088,1.0,1.0,0.0,245.2547607421875,220.0,85070.6015625,0.0,4444.22607421875,1.0,278.1499938964844,283.23797607421875,299.01031494140625,304.5274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180141687393188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13368.76953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.820556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031980,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.7939985990524292,0.3839960992336273,0.3497282862663269,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.9263246059417723,0.6126336455345154,0.5828410387039185,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.9814253449440002,0.7244947552680969,0.5070397853851318,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8564556241035461,0.4877824485301971,0.4656848013401031,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.6966546773910522,0.2558172941207886,1.173867106437683,285.29364013671875,284.95001220703125,299.8988037109375,296.0062561035156,298.4436950683594,297.18438720703125,285.2933349609375,1.0,0.7029983997344971,0.8611146211624146,0.8611146211624146,1.0,1.0,-3.698262929916382,1.710900068283081,1.9873628616333008,0.8767091035842896,1.0,1.0,0.0,234.80010986328125,220.0,84977.0625,0.0,4363.22021484375,1.0,278.1499938964844,283.232421875,299.0061950683594,304.5184936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918120265007019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13351.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.801025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032040,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.7952004075050354,0.3839002847671509,0.3495910465717315,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.9279126524925232,0.612440288066864,0.5826058387756348,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.9828682541847228,0.7247340083122253,0.507165253162384,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.8577225208282471,0.4876997768878937,0.465552806854248,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.6977937817573547,0.2558231651782989,1.1736334562301636,285.2925720214844,284.95001220703125,299.89849853515625,296.0052795410156,298.44366455078125,297.1844482421875,285.2922668457031,1.0,0.7022106647491455,0.8610579371452332,0.8610579371452332,1.0,1.0,-3.697524547576904,1.7105361223220823,1.986988544464112,0.8765236735343933,1.0,1.0,0.0,233.37608337402344,208.0,84963.4609375,0.0,4352.1982421875,1.0,278.1499938964844,283.23162841796875,299.00543212890625,304.5170288085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181493520736694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13348.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3572.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032100,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.8003703951835632,0.3834985494613647,0.3490169942378998,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.9347361326217652,0.6116315126419067,0.5816229581832886,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.9888104796409608,0.7257209420204163,0.5076812505722046,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8632115721702576,0.4873533248901367,0.4650008380413055,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.702680766582489,0.2558474838733673,1.1726585626602173,285.287841796875,284.95001220703125,299.8959350585937,296.00048828125,298.4425048828125,297.18463134765625,285.2875061035156,1.0,0.6989176273345947,0.8608216643333435,0.8608216643333435,1.0,1.0,-3.694435596466065,1.7090144157409668,1.9854211807250977,0.8757442831993103,1.0,1.0,0.0,227.4343719482422,208.0,84901.71875,0.0,4306.22607421875,1.0,278.1499938964844,283.2279663085937,299.0010070800781,304.5093688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182633757591248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13336.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.123291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
