time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032160,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28271484375,0.8057984113693237,0.3830936551094055,0.3484404981136322,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.9418373703956604,0.6108187437057495,0.5806367993354797,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.9946054816246032,0.726695716381073,0.5081894397735596,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.8690472841262817,0.4870040714740753,0.4644466936588287,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.7077884674072266,0.2558712661266327,1.1716829538345337,285.2826538085937,284.95001220703125,299.8912658691406,295.9943542480469,298.4403991699219,297.18475341796875,285.28228759765625,1.0,0.695610523223877,0.8605892658233643,0.8605892658233643,1.0,1.0,-3.691326141357422,1.707484006881714,1.9838422536849976,0.8749569654464722,1.0,1.0,0.0,221.49465942382807,196.0,84834.953125,0.0,4260.28759765625,1.0,278.1499938964844,283.2240295410156,298.99530029296875,304.5000915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184178709983826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13322.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3574.550537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032220,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.8151817321777344,0.3822003304958343,0.3472990393638611,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.9542025923728944,0.609096348285675,0.5786682963371277,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.9990000128746032,0.7299070358276367,0.5000433325767517,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.8797247409820557,0.4862163662910461,0.4633477032184601,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.7166300415992737,0.255862146615982,1.169883131980896,285.2611694335937,284.95001220703125,299.87530517578125,295.97802734375,298.43487548828125,297.1887512207031,285.2602233886719,1.0,0.6881895065307617,0.8601244688034058,0.8601244688034058,1.0,1.0,-3.67491602897644,1.6995124816894531,1.9754034280776973,0.8709423542022705,1.0,1.0,0.0,210.8991851806641,199.0,84549.859375,0.0,4148.6748046875,1.0,278.1499938964844,283.2077331542969,298.9790954589844,304.4698181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186939001083374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13269.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.099853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032280,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.8151817321777344,0.3822003304958343,0.3472990393638611,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.9542025923728944,0.609096348285675,0.5786682963371277,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.9990000128746032,0.7299070358276367,0.5000433325767517,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.8797247409820557,0.4862163662910461,0.4633477032184601,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.7166300415992737,0.255862146615982,1.169883131980896,285.2611694335937,284.95001220703125,299.87530517578125,295.97802734375,298.43487548828125,297.1887512207031,285.2602233886719,1.0,0.6881895065307617,0.8601244688034058,0.8601244688034058,1.0,1.0,-3.67491602897644,1.6995124816894531,1.9754034280776973,0.8709423542022705,1.0,1.0,0.0,210.8991851806641,199.0,84549.859375,0.0,4148.6748046875,1.0,278.1499938964844,283.2077331542969,298.9790954589844,304.4698181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186939001083374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13269.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.099853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032340,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8179033398628235,0.3812410533428192,0.3463395237922668,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.9576823711395264,0.6072984337806702,0.5768808722496033,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.9990000128746032,0.734229326248169,0.4934496879577636,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.8831182718276978,0.4853546023368835,0.4624335169792175,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.7195239663124084,0.2558165788650512,1.1691246032714844,285.23828125,284.95001220703125,299.8500061035156,295.9559326171875,298.4272155761719,297.1962585449219,285.2375793457031,1.0,0.6847792863845825,0.8596596717834473,0.8596596717834473,1.0,1.0,-3.6610474586486816,1.6928197145462036,1.968227744102478,0.8672662377357483,1.0,1.0,0.0,207.0133514404297,202.0,84272.09375,0.0,4088.067626953125,1.0,278.1499938964844,283.1907653808594,298.95758056640625,304.43072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190462231636048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13212.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3580.353759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032400,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8179033398628235,0.3812410533428192,0.3463395237922668,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.9576823711395264,0.6072984337806702,0.5768808722496033,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.9990000128746032,0.734229326248169,0.4934496879577636,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.8831182718276978,0.4853546023368835,0.4624335169792175,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.7195239663124084,0.2558165788650512,1.1691246032714844,285.23828125,284.95001220703125,299.8500061035156,295.9559326171875,298.4272155761719,297.1962585449219,285.2375793457031,1.0,0.6847792863845825,0.8596596717834473,0.8596596717834473,1.0,1.0,-3.6610474586486816,1.6928197145462036,1.968227744102478,0.8672662377357483,1.0,1.0,0.0,207.0133514404297,202.0,84272.09375,0.0,4088.067626953125,1.0,278.1499938964844,283.1907653808594,298.95758056640625,304.43072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190462231636048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13212.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3580.353759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032460,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.8179500699043274,0.380053699016571,0.3453133702278137,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.9576551914215088,0.6052728891372681,0.5750214457511902,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.9990000128746032,0.7378903031349182,0.4918985366821289,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213439941406,0.8834184408187866,0.4842536747455597,0.4614390432834625,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.720024585723877,0.2555243372917175,1.1680175065994265,285.2213134765625,284.95001220703125,299.8191223144531,295.93084716796875,298.4143981933594,297.1993713378906,285.22076416015625,1.0,0.6832853555679321,0.8592119812965393,0.8592119812965393,1.0,1.0,-3.6531784534454346,1.688986897468567,1.9641916751861568,0.8651862740516663,1.0,1.0,0.0,205.8855438232422,205.0,84061.640625,0.0,4060.19921875,1.0,278.1499938964844,283.1780090332031,298.9326477050781,304.3910522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194130897521972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13167.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.740966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032520,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.8179500699043274,0.380053699016571,0.3453133702278137,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.9576551914215088,0.6052728891372681,0.5750214457511902,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.9990000128746032,0.7378903031349182,0.4918985366821289,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213439941406,0.8834184408187866,0.4842536747455597,0.4614390432834625,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.720024585723877,0.2555243372917175,1.1680175065994265,285.2213134765625,284.95001220703125,299.8191223144531,295.93084716796875,298.4143981933594,297.1993713378906,285.22076416015625,1.0,0.6832853555679321,0.8592119812965393,0.8592119812965393,1.0,1.0,-3.6531784534454346,1.688986897468567,1.9641916751861568,0.8651862740516663,1.0,1.0,0.0,205.8855438232422,205.0,84061.640625,0.0,4060.19921875,1.0,278.1499938964844,283.1780090332031,298.9326477050781,304.3910522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194130897521972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13167.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.740966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032580,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.8161767721176147,0.3786357641220093,0.3441277146339416,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.955286979675293,0.6030187606811523,0.5729964375495911,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.9990000128746032,0.7403573989868164,0.4935822486877441,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.8816259503364563,0.4829156994819641,0.4602697193622589,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.7188337445259094,0.2549497187137604,1.1659040451049805,285.2061767578125,284.95001220703125,299.7869873046875,295.90594482421875,298.397705078125,297.1962890625,285.2056579589844,1.0,0.6828513741493225,0.8587642312049866,0.8587642312049866,1.0,1.0,-3.6473891735076895,1.686144232749939,1.961244821548462,0.8636599183082581,1.0,1.0,0.0,206.4231719970703,208.0,83873.2421875,0.0,4048.285400390625,1.0,278.1499938964844,283.16668701171875,298.9077453613281,304.35284423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197736978530884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13125.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032640,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.8161767721176147,0.3786357641220093,0.3441277146339416,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.955286979675293,0.6030187606811523,0.5729964375495911,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.9990000128746032,0.7403573989868164,0.4935822486877441,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.8816259503364563,0.4829156994819641,0.4602697193622589,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.7188337445259094,0.2549497187137604,1.1659040451049805,285.2061767578125,284.95001220703125,299.7869873046875,295.90594482421875,298.397705078125,297.1962890625,285.2056579589844,1.0,0.6828513741493225,0.8587642312049866,0.8587642312049866,1.0,1.0,-3.6473891735076895,1.686144232749939,1.961244821548462,0.8636599183082581,1.0,1.0,0.0,206.4231719970703,208.0,83873.2421875,0.0,4048.285400390625,1.0,278.1499938964844,283.16668701171875,298.9077453613281,304.35284423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197736978530884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13125.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032700,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.8148026466369629,0.3778596818447113,0.3434846699237823,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.9534705877304076,0.6018255352973938,0.5719321966171265,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.9990000128746032,0.7411372661590576,0.4952721297740936,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.8801840543746948,0.4821790754795074,0.4596313238143921,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.7177779078483582,0.2545773386955261,1.164512276649475,285.1988830566406,284.95001220703125,299.7704772949219,295.8935241699219,298.3880615234375,297.1927185058594,285.1983642578125,1.0,0.6828969120979309,0.8585403561592102,0.8585403561592102,1.0,1.0,-3.644925832748413,1.6849285364151,1.959997177124024,0.8630107641220093,1.0,1.0,0.0,207.1257476806641,208.0,83782.3984375,0.0,4046.17431640625,1.0,278.1499938964844,283.1612243652344,298.8953857421875,304.3341369628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199625253677368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13105.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.8125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032760,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8132201433181763,0.3770501613616943,0.3428163528442383,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.9513826966285706,0.6005991697311401,0.5708417892456055,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.9990000128746032,0.7416747212409973,0.4973114132881164,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8785226941108704,0.4814094603061676,0.4589665234088897,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.7165229320526123,0.2541631460189819,1.1629527807235718,285.1915588378906,284.95001220703125,299.7536926269531,295.88116455078125,298.3778076171875,297.1882019042969,285.1910400390625,1.0,0.6830442547798157,0.8583112955093384,0.8583112955093384,1.0,1.0,-3.642588376998901,1.6837719678878784,1.9588162899017327,0.8623945116996765,1.0,1.0,0.0,208.0076904296875,211.0,83691.8671875,0.0,4045.51123046875,1.0,278.1499938964844,283.15582275390625,298.883056640625,304.3155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201545119285583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13085.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032820,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.8095386028289795,0.3753364086151123,0.3414061665534973,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.9465500116348268,0.5980512499809265,0.5685839056968689,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.9990000128746032,0.7420855164527893,0.5022048354148865,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.8747035264968872,0.4797797799110412,0.4575627446174621,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.7135146856307983,0.2532187402248382,1.159360408782959,285.1767272949219,284.95001220703125,299.7193298339844,295.85650634765625,298.3556823730469,297.1768798828125,285.1762084960937,1.0,0.6835569739341736,0.8578532338142395,0.8578532338142395,1.0,1.0,-3.6380491256713854,1.6815228462219238,1.956526279449463,0.8611994385719299,1.0,1.0,0.0,210.1918029785156,214.0,83509.0546875,0.0,4047.157470703125,1.0,278.1499938964844,283.1448974609375,298.8584289550781,304.2784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205409288406372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13045.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3594.14990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032880,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.8095386028289795,0.3753364086151123,0.3414061665534973,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.9465500116348268,0.5980512499809265,0.5685839056968689,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.9990000128746032,0.7420855164527893,0.5022048354148865,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.8747035264968872,0.4797797799110412,0.4575627446174621,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.7135146856307983,0.2532187402248382,1.159360408782959,285.1767272949219,284.95001220703125,299.7193298339844,295.85650634765625,298.3556823730469,297.1768798828125,285.1762084960937,1.0,0.6835569739341736,0.8578532338142395,0.8578532338142395,1.0,1.0,-3.6380491256713854,1.6815228462219238,1.956526279449463,0.8611994385719299,1.0,1.0,0.0,210.1918029785156,214.0,83509.0546875,0.0,4047.157470703125,1.0,278.1499938964844,283.1448974609375,298.8584289550781,304.2784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205409288406372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13045.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3594.14990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032940,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.8053317070007324,0.3735126852989197,0.3399080038070678,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.9411105513572692,0.5953896045684814,0.5662311315536499,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.9990000128746032,0.7417583465576172,0.5078134536743164,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.8704777956008911,0.4780468940734863,0.4560724794864654,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.7099952697753906,0.2521435022354126,1.1552244424819946,285.16143798828125,284.95001220703125,299.6839904785156,295.8319702148437,298.33203125,297.1634826660156,285.160888671875,1.0,0.6842336654663086,0.8573951125144958,0.8573951125144958,1.0,1.0,-3.633396625518799,1.6792185306549072,1.954178094863892,0.8599777221679688,1.0,1.0,0.0,212.7503967285156,217.0,83321.125,0.0,4050.8173828125,1.0,278.1499938964844,283.1336669921875,298.8338928222656,304.2411804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209185242652892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3597.633056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033000,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.8053317070007324,0.3735126852989197,0.3399080038070678,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.9411105513572692,0.5953896045684814,0.5662311315536499,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.9990000128746032,0.7417583465576172,0.5078134536743164,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.8704777956008911,0.4780468940734863,0.4560724794864654,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.7099952697753906,0.2521435022354126,1.1552244424819946,285.16143798828125,284.95001220703125,299.6839904785156,295.8319702148437,298.33203125,297.1634826660156,285.160888671875,1.0,0.6842336654663086,0.8573951125144958,0.8573951125144958,1.0,1.0,-3.633396625518799,1.6792185306549072,1.954178094863892,0.8599777221679688,1.0,1.0,0.0,212.7503967285156,217.0,83321.125,0.0,4050.8173828125,1.0,278.1499938964844,283.1336669921875,298.8338928222656,304.2411804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209185242652892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3597.633056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.8030732274055481,0.3725580871105194,0.3391237556934356,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.9382148385047911,0.5940133333206177,0.5650156736373901,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.9990000128746032,0.741311252117157,0.5108183026313782,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8682590126991272,0.4771402478218078,0.4552928805351257,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.7080557942390442,0.2515564262866974,1.152946949005127,285.15350341796875,284.95001220703125,299.6659851074219,295.8197631835937,298.3197021484375,297.1561889648437,285.1529541015625,1.0,0.6846035122871399,0.8571652770042419,0.8571652770042419,1.0,1.0,-3.630925178527832,1.6779965162277222,1.9529286623001096,0.8593301177024841,1.0,1.0,0.0,214.13494873046875,217.0,83224.328125,0.0,4052.91748046875,1.0,278.1499938964844,283.1278991699219,298.8216247558594,304.2223815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92110013961792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3599.3076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033120,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8007569313049316,0.3715810775756836,0.3383215963840484,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.9352327585220336,0.5926119685173035,0.5637791156768799,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.9990000128746032,0.7407458424568176,0.5139216184616089,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.8659946322441101,0.4762119948863983,0.454495370388031,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.706037700176239,0.2509454488754272,1.150571346282959,285.14532470703125,284.95001220703125,299.64776611328125,295.8075561523437,298.3071594238281,297.14874267578125,285.1447448730469,1.0,0.6849700808525085,0.8569351434707642,0.8569351434707642,1.0,1.0,-3.628229856491089,1.6766666173934937,1.9515632390975952,0.8586274981498718,1.0,1.0,0.0,215.56939697265625,220.0,83124.34375,0.0,4054.90869140625,1.0,278.1499938964844,283.1219482421875,298.80938720703125,304.20343017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92127525806427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033180,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7971909046173096,0.3701461851596832,0.3371520936489105,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.9306198954582214,0.5905672311782837,0.561985194683075,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.9990000128746032,0.7398719191551208,0.517311155796051,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8625161051750183,0.4748470485210418,0.4533321261405945,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.702903151512146,0.2500306367874145,1.147042751312256,285.1322021484375,284.95001220703125,299.6214294433594,295.79022216796875,298.2892761230469,297.1383056640625,285.1315612792969,1.0,0.6854038834571838,0.8566071391105652,0.8566071391105652,1.0,1.0,-3.6229825019836426,1.6740928888320925,1.9488896131515503,0.8572890758514404,1.0,1.0,0.0,217.82118225097656,220.0,82963.0234375,0.0,4055.2109375,1.0,278.1499938964844,283.1123962402344,298.7918701171875,304.175537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921498954296112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3602.9853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033240,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.7955585718154907,0.3695510923862457,0.3366751074790954,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9284993410110474,0.5897244811058044,0.5612549781799316,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.9983689188957214,0.7395836710929871,0.5176261067390442,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.8609192967414856,0.4742794334888458,0.4528570473194122,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.7014574408531189,0.2496452331542968,1.1455899477005005,285.1258544921875,284.95001220703125,299.6107177734375,295.78326416015625,298.2821960449219,297.1343994140625,285.1251220703125,1.0,0.685497522354126,0.8564752340316772,0.8564752340316772,1.0,1.0,-3.619739532470703,1.6725105047225952,1.9472289085388184,0.8564831614494324,1.0,1.0,0.0,218.87872314453125,223.0,82883.015625,0.0,4053.08154296875,1.0,278.1499938964844,283.1077575683594,298.7847900390625,304.16363525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215712547302246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.651611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033300,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7925773859024048,0.3684892654418945,0.3358283340930938,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.924627721309662,0.5882267355918884,0.559962809085846,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.9962390661239624,0.7392070293426514,0.517417311668396,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.8580099940299988,0.4732638001441955,0.4520119428634643,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.6988041400909424,0.2489502280950546,1.1429839134216309,285.11334228515625,284.95001220703125,299.5919494628906,295.7711181640625,298.27008056640625,297.1282653808594,285.1124267578125,1.0,0.6855607628822327,0.8562452793121338,0.8562452793121338,1.0,1.0,-3.6128990650177,1.6691864728927612,1.943712592124939,0.8547586798667908,1.0,1.0,0.0,220.82041931152344,223.0,82726.6796875,0.0,4047.01220703125,1.0,278.1499938964844,283.0986022949219,298.7723693847656,304.14178466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216657280921936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.52294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033360,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.789686381816864,0.3673966825008392,0.334948718547821,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.9208956360816956,0.5866901278495789,0.5586291551589966,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.9941745400428772,0.7389442324638367,0.5172640681266785,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.855213463306427,0.4722121357917785,0.4511282742023468,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.6962154507637024,0.2482245713472366,1.1402156352996826,285.0999450683594,284.95001220703125,299.572998046875,295.759033203125,298.2582397460937,297.12274169921875,285.0989685058594,1.0,0.6855418086051941,0.8560253381729126,0.8560253381729126,1.0,1.0,-3.605665683746338,1.6656827926635742,1.939982891082764,0.8528981804847717,1.0,1.0,0.0,222.6715545654297,226.0,82562.921875,0.0,4039.51611328125,1.0,278.1499938964844,283.0888671875,298.7599182128906,304.1188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217121005058287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.9501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033420,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7841270565986633,0.3651484549045563,0.3331232666969299,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9138259887695312,0.583534836769104,0.5558747053146362,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9901682138442992,0.7384961247444153,0.5170518159866333,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8498924374580383,0.470032274723053,0.4492794573307037,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.6911976933479309,0.2467075139284134,1.1343402862548828,285.072265625,284.95001220703125,299.53466796875,295.7348937988281,298.2348022460937,297.1126403808594,285.0712585449219,1.0,0.6853548884391785,0.855585515499115,0.855585515499115,1.0,1.0,-3.5906078815460205,1.6583921909332275,1.932215690612793,0.8490180969238281,1.0,1.0,0.0,226.1997985839844,229.0,82225.671875,0.0,4021.994140625,1.0,278.1499938964844,283.0687561035156,298.73516845703125,304.0719909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217191934585572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033480,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7841270565986633,0.3651484549045563,0.3331232666969299,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9138259887695312,0.583534836769104,0.5558747053146362,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9901682138442992,0.7384961247444153,0.5170518159866333,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8498924374580383,0.470032274723053,0.4492794573307037,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.6911976933479309,0.2467075139284134,1.1343402862548828,285.072265625,284.95001220703125,299.53466796875,295.7348937988281,298.2348022460937,297.1126403808594,285.0712585449219,1.0,0.6853548884391785,0.855585515499115,0.855585515499115,1.0,1.0,-3.5906078815460205,1.6583921909332275,1.932215690612793,0.8490180969238281,1.0,1.0,0.0,226.1997985839844,229.0,82225.671875,0.0,4021.994140625,1.0,278.1499938964844,283.0687561035156,298.73516845703125,304.0719909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217191934585572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033540,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.778777003288269,0.3628172278404236,0.3312168419361114,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9072510600090028,0.5802712440490723,0.5530111789703369,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9862033724784852,0.7380017042160034,0.5168406367301941,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8448272943496704,0.4677522778511047,0.4473291337490082,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6863157749176025,0.2451030015945434,1.128041386604309,285.04351806640625,284.95001220703125,299.4958190917969,295.7108459472656,298.2114562988281,297.10308837890625,285.0424499511719,1.0,0.6849980354309082,0.8551456928253174,0.8551456928253174,1.0,1.0,-3.574696779251098,1.6506901979446411,1.9240065813064573,0.8449178338050842,1.0,1.0,0.0,229.57742309570312,232.0,81875.03125,0.0,4001.43994140625,1.0,278.1499938964844,283.0478210449219,298.7106628417969,304.0243225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216414093971252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033600,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.778777003288269,0.3628172278404236,0.3312168419361114,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9072510600090028,0.5802712440490723,0.5530111789703369,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9862033724784852,0.7380017042160034,0.5168406367301941,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8448272943496704,0.4677522778511047,0.4473291337490082,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6863157749176025,0.2451030015945434,1.128041386604309,285.04351806640625,284.95001220703125,299.4958190917969,295.7108459472656,298.2114562988281,297.10308837890625,285.0424499511719,1.0,0.6849980354309082,0.8551456928253174,0.8551456928253174,1.0,1.0,-3.574696779251098,1.6506901979446411,1.9240065813064573,0.8449178338050842,1.0,1.0,0.0,229.57742309570312,232.0,81875.03125,0.0,4001.43994140625,1.0,278.1499938964844,283.0478210449219,298.7106628417969,304.0243225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216414093971252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033660,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.77357417345047,0.3604115545749664,0.3292414247989654,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.901187300682068,0.576911211013794,0.5500543117523193,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9821906685829164,0.7373954057693481,0.5165637731552124,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8399368524551392,0.4653844237327575,0.4452931880950928,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6815198063850403,0.2434209287166595,1.1213823556900024,285.01373291015625,284.95001220703125,299.4565124511719,295.6868591308594,298.18804931640625,297.0938415527344,285.0126342773437,1.0,0.684511661529541,0.8547319173812866,0.8547319173812866,1.0,1.0,-3.557969331741333,1.642598032951355,1.915371298789978,0.8406107425689697,1.0,1.0,0.0,232.8760528564453,235.0,81511.921875,0.0,3978.443359375,1.0,278.1499938964844,283.0261535644531,298.68634033203125,303.9760437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215030670166016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.023193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033720,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.77357417345047,0.3604115545749664,0.3292414247989654,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.901187300682068,0.576911211013794,0.5500543117523193,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9821906685829164,0.7373954057693481,0.5165637731552124,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8399368524551392,0.4653844237327575,0.4452931880950928,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6815198063850403,0.2434209287166595,1.1213823556900024,285.01373291015625,284.95001220703125,299.4565124511719,295.6868591308594,298.18804931640625,297.0938415527344,285.0126342773437,1.0,0.684511661529541,0.8547319173812866,0.8547319173812866,1.0,1.0,-3.557969331741333,1.642598032951355,1.915371298789978,0.8406107425689697,1.0,1.0,0.0,232.8760528564453,235.0,81511.921875,0.0,3978.443359375,1.0,278.1499938964844,283.0261535644531,298.68634033203125,303.9760437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215030670166016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.023193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033780,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7684935927391052,0.3579327464103699,0.3271994888782501,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8953507542610168,0.5734564065933228,0.5470072031021118,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9780964851379396,0.7366532683372498,0.516197919845581,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8351775407791138,0.4629316926002502,0.4431759119033813,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6767911911010742,0.2416636794805526,1.1143797636032104,284.9829406738281,284.95001220703125,299.4169006347656,295.6629638671875,298.1645812988281,297.08477783203125,284.9818115234375,1.0,0.6839123368263245,0.8543182015419006,0.8543182015419006,1.0,1.0,-3.540440320968628,1.6341187953948977,1.9063215255737305,0.8360962867736816,1.0,1.0,0.0,236.1244659423828,238.0,81136.53125,0.0,3953.2451171875,1.0,278.1499938964844,283.0037536621094,298.6621398925781,303.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213101863861084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033840,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7684935927391052,0.3579327464103699,0.3271994888782501,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8953507542610168,0.5734564065933228,0.5470072031021118,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9780964851379396,0.7366532683372498,0.516197919845581,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8351775407791138,0.4629316926002502,0.4431759119033813,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6767911911010742,0.2416636794805526,1.1143797636032104,284.9829406738281,284.95001220703125,299.4169006347656,295.6629638671875,298.1645812988281,297.08477783203125,284.9818115234375,1.0,0.6839123368263245,0.8543182015419006,0.8543182015419006,1.0,1.0,-3.540440320968628,1.6341187953948977,1.9063215255737305,0.8360962867736816,1.0,1.0,0.0,236.1244659423828,238.0,81136.53125,0.0,3953.2451171875,1.0,278.1499938964844,283.0037536621094,298.6621398925781,303.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213101863861084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033900,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7659978270530701,0.356668472290039,0.3261550664901733,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8924705386161804,0.5716960430145264,0.545451283454895,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9760158658027648,0.7362298369407654,0.5159785747528076,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.83283931016922,0.4616768956184387,0.4420890212059021,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.674451470375061,0.2407581508159637,1.110753297805786,284.96795654296875,284.95001220703125,299.39697265625,295.6510314941406,298.1528625488281,297.0803527832031,284.9668273925781,1.0,0.6835731863975525,0.8541113138198853,0.8541113138198853,1.0,1.0,-3.53138279914856,1.6297374963760376,1.901645302772522,0.8337627053260803,1.0,1.0,0.0,237.7328491210937,238.0,80936.9375,0.0,3939.8701171875,1.0,278.1499938964844,282.9931030273437,298.6500244140625,303.90191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36022.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211819767951964,1.0,0.0,0.0,3.995384693145752,3.9954121112823486,1.0651492630131545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.0615234375,0.0,1952.6304931640625,1895.4371337890625,0.0,3600.062744140625,0.9829677939414978,1.0,0.0,3.0,1.0,0.0
18033960,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7635393738746643,0.3553987741470337,0.325106680393219,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8896239399909973,0.5699291825294495,0.5438902974128723,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9739235043525696,0.7357970476150513,0.515753984451294,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8305319547653198,0.4604167640209198,0.4409977495670318,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6721416711807251,0.2398482859134674,1.1071094274520874,284.9521789550781,284.95001220703125,299.37701416015625,295.6391296386719,298.1410827636719,297.07586669921875,284.9510192871094,1.0,0.6832295060157776,0.8539160490036011,0.8539160490036011,1.0,1.0,-3.522269487380981,1.6253303289413452,1.896939158439636,0.8314162492752075,0.998953104019165,0.998953104019165,0.0,239.3386688232422,241.0,80744.515625,0.0,3926.402099609375,1.0,278.1499938964844,282.9815979003906,298.6379699707031,303.8771667480469,293.1499938964844,293.1499938964844,278.1499938964844,36013.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210582971572876,1.0,0.0,0.0,3.995413303375244,3.995440721511841,1.065164497049409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.5634765625,0.0,1952.593017578125,1895.4371337890625,0.0,3598.922119140625,0.9829643368721008,1.0,0.0,3.0,1.0,0.0
