time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034020,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7587405443191528,0.352851003408432,0.3229848146438598,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8840408325195312,0.5663760304450989,0.5407301187515259,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.969711422920227,0.7348910570144653,0.515258252620697,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8260029554367065,0.4578791856765747,0.4387823045253753,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.6676042079925537,0.2380020320415496,1.099652647972107,284.9322204589844,284.95001220703125,299.3370056152344,295.6153259277344,298.1177673339844,297.06744384765625,284.93182373046875,1.0,0.6824892163276672,0.8535254597663879,0.8535254597663879,1.0,1.0,-3.503685474395752,1.6163431406021118,1.88734233379364,0.8266255259513855,0.97929447889328,0.97929447889328,0.0,242.510498046875,244.0,80225.3828125,0.0,3898.4599609375,1.0,278.1499938964844,282.9712829589844,298.6131591796875,303.81988525390625,293.1499938964844,293.1499938964844,278.1499938964844,36565.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206451773643494,1.0,0.0,0.0,3.9770233631134033,3.97705078125,1.055381744663464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.5302734375,0.0,1932.94921875,1895.4371337890625,0.0,3595.111328125,0.9790664315223694,1.0,0.0,3.0,1.0,0.0
18034080,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7587405443191528,0.352851003408432,0.3229848146438598,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8840408325195312,0.5663760304450989,0.5407301187515259,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.969711422920227,0.7348910570144653,0.515258252620697,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8260029554367065,0.4578791856765747,0.4387823045253753,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.6676042079925537,0.2380020320415496,1.099652647972107,284.9322204589844,284.95001220703125,299.3370056152344,295.6153259277344,298.1177673339844,297.06744384765625,284.93182373046875,1.0,0.6824892163276672,0.8535254597663879,0.8535254597663879,1.0,1.0,-3.503685474395752,1.6163431406021118,1.88734233379364,0.8266255259513855,0.97929447889328,0.97929447889328,0.0,242.510498046875,244.0,80225.3828125,0.0,3898.4599609375,1.0,278.1499938964844,282.9712829589844,298.6131591796875,303.81988525390625,293.1499938964844,293.1499938964844,278.1499938964844,36565.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206451773643494,1.0,0.0,0.0,3.9770233631134033,3.97705078125,1.055381744663464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.5302734375,0.0,1932.94921875,1895.4371337890625,0.0,3595.111328125,0.9790664315223694,1.0,0.0,3.0,1.0,0.0
18034140,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7542210221290588,0.3503750562667846,0.3209048807621002,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8787363171577454,0.5628876090049744,0.5376044511795044,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9656104445457458,0.7340380549430847,0.5147774815559387,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8216768503189087,0.4553954303264618,0.4365940690040588,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.6632846593856812,0.2361716330051422,1.0921761989593506,284.9277038574219,284.95001220703125,299.2969055175781,295.5915832519531,298.0952453613281,297.0605163574219,284.9276123046875,1.0,0.6817213296890259,0.8531348705291748,0.8531348705291748,1.0,1.0,-3.4852216243743896,1.6074122190475464,1.877809405326844,0.8218551874160767,0.9622219204902648,0.9622219204902648,0.0,245.5612335205078,247.0,79607.625,0.0,3870.31201171875,1.0,278.1499938964844,282.97564697265625,298.5877685546875,303.7542419433594,293.1499938964844,293.1499938964844,278.1499938964844,36915.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198448061943054,1.0,0.0,0.0,3.9423906803131104,3.942417860031128,1.0370807785875511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.5166015625,0.0,1890.8443603515625,1895.4371337890625,0.0,3587.72607421875,0.9714986681938172,1.0,0.0,3.0,1.0,0.0
18034200,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7542210221290588,0.3503750562667846,0.3209048807621002,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8787363171577454,0.5628876090049744,0.5376044511795044,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9656104445457458,0.7340380549430847,0.5147774815559387,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8216768503189087,0.4553954303264618,0.4365940690040588,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.6632846593856812,0.2361716330051422,1.0921761989593506,284.9277038574219,284.95001220703125,299.2969055175781,295.5915832519531,298.0952453613281,297.0605163574219,284.9276123046875,1.0,0.6817213296890259,0.8531348705291748,0.8531348705291748,1.0,1.0,-3.4852216243743896,1.6074122190475464,1.877809405326844,0.8218551874160767,0.9622219204902648,0.9622219204902648,0.0,245.5612335205078,247.0,79607.625,0.0,3870.31201171875,1.0,278.1499938964844,282.97564697265625,298.5877685546875,303.7542419433594,293.1499938964844,293.1499938964844,278.1499938964844,36915.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198448061943054,1.0,0.0,0.0,3.9423906803131104,3.942417860031128,1.0370807785875511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.5166015625,0.0,1890.8443603515625,1895.4371337890625,0.0,3587.72607421875,0.9714986681938172,1.0,0.0,3.0,1.0,0.0
18034260,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7499461770057678,0.3479568064212799,0.3188794553279876,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8736788630485535,0.5594559907913208,0.5345341563224792,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9616017937660216,0.7332103252410889,0.514319658279419,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8175010085105896,0.4529612958431244,0.4344534277915954,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6591734290122986,0.2343666702508926,1.084800124168396,284.928955078125,284.95001220703125,299.2568359375,295.5679016113281,298.07342529296875,297.0549011230469,284.928955078125,1.0,0.6809723377227783,0.8527351021766663,0.8527351021766663,1.0,1.0,-3.4670932292938232,1.5986377000808716,1.868455529212952,0.8171693682670593,0.9486265778541564,0.9486265778541564,0.0,248.53717041015625,250.0,78965.171875,0.0,3842.774658203125,1.0,278.1499938964844,282.9852905273437,298.56298828125,303.6870422363281,293.1499938964844,293.1499938964844,278.1499938964844,37049.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188156127929688,1.0,0.0,0.0,3.902609825134277,3.9026365280151367,1.0162569878957584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.5966796875,0.0,1841.1824951171875,1895.4371337890625,0.0,3578.22412109375,0.962643027305603,1.0,0.0,3.0,1.0,0.0
18034320,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7499461770057678,0.3479568064212799,0.3188794553279876,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8736788630485535,0.5594559907913208,0.5345341563224792,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9616017937660216,0.7332103252410889,0.514319658279419,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8175010085105896,0.4529612958431244,0.4344534277915954,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6591734290122986,0.2343666702508926,1.084800124168396,284.928955078125,284.95001220703125,299.2568359375,295.5679016113281,298.07342529296875,297.0549011230469,284.928955078125,1.0,0.6809723377227783,0.8527351021766663,0.8527351021766663,1.0,1.0,-3.4670932292938232,1.5986377000808716,1.868455529212952,0.8171693682670593,0.9486265778541564,0.9486265778541564,0.0,248.53717041015625,250.0,78965.171875,0.0,3842.774658203125,1.0,278.1499938964844,282.9852905273437,298.56298828125,303.6870422363281,293.1499938964844,293.1499938964844,278.1499938964844,37049.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188156127929688,1.0,0.0,0.0,3.902609825134277,3.9026365280151367,1.0162569878957584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.5966796875,0.0,1841.1824951171875,1895.4371337890625,0.0,3578.22412109375,0.962643027305603,1.0,0.0,3.0,1.0,0.0
18034380,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.745823860168457,0.3455547988414764,0.3168756365776062,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8687765598297119,0.5560374855995178,0.531484067440033,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.95759516954422,0.7323451042175293,0.5138447284698486,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8133664131164551,0.4505397081375122,0.4323313236236572,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.6552006006240845,0.2325662970542907,1.0774623155593872,284.93133544921875,284.95001220703125,299.2168884277344,295.5442810058594,298.0520324707031,297.0499572753906,284.9313659667969,1.0,0.6802436709403992,0.8523353338241577,0.8523353338241577,1.0,1.0,-3.4490675926208496,1.5899090766906738,1.8591583967208865,0.8125104308128357,0.9373706579208374,0.9373706579208374,0.0,251.5030670166016,253.0,78326.0625,0.0,3815.634765625,1.0,278.1499938964844,282.99591064453125,298.538818359375,303.6206359863281,293.1499938964844,293.1499938964844,278.1499938964844,37071.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176913499832152,1.0,0.0,0.0,3.862548112869263,3.862574577331543,9.954995903171948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.7392578125,0.0,1791.2271728515625,1895.4371337890625,0.0,3567.837890625,0.953656017780304,1.0,0.0,3.0,1.0,0.0
18034440,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.745823860168457,0.3455547988414764,0.3168756365776062,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8687765598297119,0.5560374855995178,0.531484067440033,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.95759516954422,0.7323451042175293,0.5138447284698486,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8133664131164551,0.4505397081375122,0.4323313236236572,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.6552006006240845,0.2325662970542907,1.0774623155593872,284.93133544921875,284.95001220703125,299.2168884277344,295.5442810058594,298.0520324707031,297.0499572753906,284.9313659667969,1.0,0.6802436709403992,0.8523353338241577,0.8523353338241577,1.0,1.0,-3.4490675926208496,1.5899090766906738,1.8591583967208865,0.8125104308128357,0.9373706579208374,0.9373706579208374,0.0,251.5030670166016,253.0,78326.0625,0.0,3815.634765625,1.0,278.1499938964844,282.99591064453125,298.538818359375,303.6206359863281,293.1499938964844,293.1499938964844,278.1499938964844,37071.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176913499832152,1.0,0.0,0.0,3.862548112869263,3.862574577331543,9.954995903171948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.7392578125,0.0,1791.2271728515625,1895.4371337890625,0.0,3567.837890625,0.953656017780304,1.0,0.0,3.0,1.0,0.0
18034500,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7438008189201355,0.3443507254123688,0.3158732652664184,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8663655519485474,0.5543228387832642,0.529956579208374,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9555742740631104,0.7318843603134155,0.5135904550552368,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8112877011299133,0.449324369430542,0.4312684237957001,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.6532505750656128,0.2316613644361496,1.0737807750701904,284.9324035644531,284.95001220703125,299.1969909667969,295.532470703125,298.0414733886719,297.04766845703125,284.9324035644531,1.0,0.679882287979126,0.852135419845581,0.852135419845581,1.0,1.0,-3.440014123916626,1.585524082183838,1.854490041732788,0.8101703524589539,0.93224835395813,0.93224835395813,0.0,252.9928741455078,253.0,78009.2734375,0.0,3802.081298828125,1.0,278.1499938964844,283.0010681152344,298.52685546875,303.5877990722656,293.1499938964844,293.1499938964844,278.1499938964844,37065.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171138405799866,1.0,0.0,0.0,3.8428523540496826,3.8428783416748047,9.853730489339796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.67578125,0.0,1766.8936767578125,1895.4371337890625,0.0,3562.499755859375,0.9492277503013612,1.0,0.0,3.0,1.0,0.0
18034560,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7417975068092346,0.3431418240070343,0.3148677349090576,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8639769554138184,0.5526012182235718,0.5284239053726196,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9535374045372008,0.731400191783905,0.5133213996887207,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8091905117034912,0.4481028616428375,0.4302010536193847,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.6513203978538513,0.2307508438825607,1.070079326629639,284.93328857421875,284.95001220703125,299.1771545410156,295.52069091796875,298.0309753417969,297.04541015625,284.93328857421875,1.0,0.6795201897621155,0.8519569635391235,0.8519569635391235,1.0,1.0,-3.430903196334839,1.5811136960983276,1.8497895002365112,0.8078182935714722,0.9273386001586914,0.9273386001586914,0.0,254.48904418945312,256.0,77693.9296875,0.0,3788.4755859375,1.0,278.1499938964844,283.0060729980469,298.51495361328125,303.5551452636719,293.1499938964844,293.1499938964844,278.1499938964844,37057.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916529893875122,1.0,0.0,0.0,3.8233799934387207,3.8234059810638414,9.754122629601625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.0693359375,0.0,1743.0374755859375,1895.4371337890625,0.0,3557.1005859375,0.9448495507240297,1.0,0.0,3.0,1.0,0.0
18034620,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7378450036048889,0.3407082557678222,0.3128446042537689,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8592672944068909,0.5491357445716858,0.5253401398658752,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9494217038154602,0.7303639650344849,0.5127387642860413,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8049208521842957,0.4456399083137512,0.4280499219894409,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6475178599357605,0.2289116531610489,1.0626052618026731,284.9346923828125,284.95001220703125,299.1377258300781,295.49713134765625,298.0101013183594,297.041015625,284.9346618652344,1.0,0.6787888407707214,0.8516001105308533,0.8516001105308533,1.0,1.0,-3.412481546401977,1.5721949338912964,1.840286493301392,0.8030614256858826,0.9179357290267944,0.9179357290267944,0.0,257.49713134765625,259.0,77065.40625,0.0,3761.028076171875,1.0,278.1499938964844,283.0157470703125,298.49127197265625,303.4901733398437,293.1499938964844,293.1499938964844,278.1499938964844,37039.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915345013141632,1.0,0.0,0.0,3.784917116165161,3.784942626953125,9.558858664604486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.8203125,0.0,1696.58056640625,1895.4371337890625,0.0,3546.138671875,0.936204433441162,1.0,0.0,3.0,1.0,0.0
18034680,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7378450036048889,0.3407082557678222,0.3128446042537689,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8592672944068909,0.5491357445716858,0.5253401398658752,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9494217038154602,0.7303639650344849,0.5127387642860413,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8049208521842957,0.4456399083137512,0.4280499219894409,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6475178599357605,0.2289116531610489,1.0626052618026731,284.9346923828125,284.95001220703125,299.1377258300781,295.49713134765625,298.0101013183594,297.041015625,284.9346618652344,1.0,0.6787888407707214,0.8516001105308533,0.8516001105308533,1.0,1.0,-3.412481546401977,1.5721949338912964,1.840286493301392,0.8030614256858826,0.9179357290267944,0.9179357290267944,0.0,257.49713134765625,259.0,77065.40625,0.0,3761.028076171875,1.0,278.1499938964844,283.0157470703125,298.49127197265625,303.4901733398437,293.1499938964844,293.1499938964844,278.1499938964844,37039.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915345013141632,1.0,0.0,0.0,3.784917116165161,3.784942626953125,9.558858664604486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.8203125,0.0,1696.58056640625,1895.4371337890625,0.0,3546.138671875,0.936204433441162,1.0,0.0,3.0,1.0,0.0
18034740,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7339522242546082,0.3382502794265747,0.3108013868331909,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8546451330184937,0.5456358194351196,0.5222260355949402,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9452518820762634,0.7292255759239197,0.5120880007743835,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8006227016448975,0.4431453347206116,0.4258713126182556,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6437860131263733,0.2270436137914657,1.0550121068954468,284.9356689453125,284.95001220703125,299.09869384765625,295.4736022949219,297.989501953125,297.0367126464844,284.9356384277344,1.0,0.6780411005020142,0.8512431979179382,0.8512431979179382,1.0,1.0,-3.393744707107544,1.563122272491455,1.8306224346160889,0.7982197999954224,0.90896475315094,0.90896475315094,0.0,260.52325439453125,262.0,76438.171875,0.0,3733.128662109375,1.0,278.1499938964844,283.0251159667969,298.4676208496094,303.42547607421875,293.1499938964844,293.1499938964844,278.1499938964844,37025.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141322374343872,1.0,0.0,0.0,3.746912240982056,3.74693751335144,9.367858524456096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.5947265625,0.0,1651.563232421875,1895.4371337890625,0.0,3534.912109375,0.9276751279830932,1.0,0.0,3.0,1.0,0.0
18034800,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7339522242546082,0.3382502794265747,0.3108013868331909,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8546451330184937,0.5456358194351196,0.5222260355949402,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9452518820762634,0.7292255759239197,0.5120880007743835,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8006227016448975,0.4431453347206116,0.4258713126182556,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6437860131263733,0.2270436137914657,1.0550121068954468,284.9356689453125,284.95001220703125,299.09869384765625,295.4736022949219,297.989501953125,297.0367126464844,284.9356384277344,1.0,0.6780411005020142,0.8512431979179382,0.8512431979179382,1.0,1.0,-3.393744707107544,1.563122272491455,1.8306224346160889,0.7982197999954224,0.90896475315094,0.90896475315094,0.0,260.52325439453125,262.0,76438.171875,0.0,3733.128662109375,1.0,278.1499938964844,283.0251159667969,298.4676208496094,303.42547607421875,293.1499938964844,293.1499938964844,278.1499938964844,37025.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141322374343872,1.0,0.0,0.0,3.746912240982056,3.74693751335144,9.367858524456096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.5947265625,0.0,1651.563232421875,1895.4371337890625,0.0,3534.912109375,0.9276751279830932,1.0,0.0,3.0,1.0,0.0
18034860,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7301056385040283,0.3357674181461334,0.3087367117404938,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8501109480857849,0.5421000123023987,0.5190792083740234,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9410386085510254,0.7279794216156006,0.5113642811775208,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7963553071022034,0.4406173527240753,0.4236624240875244,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6401202082633972,0.2251447886228561,1.047286868095398,284.9363708496094,284.95001220703125,299.06011962890625,295.4501342773437,297.9691467285156,297.03253173828125,284.9363098144531,1.0,0.6772710084915161,0.8508840203285217,0.8508840203285217,1.0,1.0,-3.374662399291992,1.5538805723190308,1.8207818269729608,0.7932840585708618,0.9003197550773621,0.9003197550773621,0.0,263.5616760253906,265.0,75810.1953125,0.0,3704.683837890625,1.0,278.1499938964844,283.0343322753906,298.4439697265625,303.3608093261719,293.1499938964844,293.1499938964844,278.1499938964844,37016.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128857851028442,1.0,0.0,0.0,3.709128618240357,3.709153413772583,9.179881317322724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.052734375,0.0,1607.6844482421875,1895.4371337890625,0.0,3523.365234375,0.919209897518158,1.0,0.0,3.0,1.0,0.0
18034920,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7301056385040283,0.3357674181461334,0.3087367117404938,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8501109480857849,0.5421000123023987,0.5190792083740234,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9410386085510254,0.7279794216156006,0.5113642811775208,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7963553071022034,0.4406173527240753,0.4236624240875244,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6401202082633972,0.2251447886228561,1.047286868095398,284.9363708496094,284.95001220703125,299.06011962890625,295.4501342773437,297.9691467285156,297.03253173828125,284.9363098144531,1.0,0.6772710084915161,0.8508840203285217,0.8508840203285217,1.0,1.0,-3.374662399291992,1.5538805723190308,1.8207818269729608,0.7932840585708618,0.9003197550773621,0.9003197550773621,0.0,263.5616760253906,265.0,75810.1953125,0.0,3704.683837890625,1.0,278.1499938964844,283.0343322753906,298.4439697265625,303.3608093261719,293.1499938964844,293.1499938964844,278.1499938964844,37016.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128857851028442,1.0,0.0,0.0,3.709128618240357,3.709153413772583,9.179881317322724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.052734375,0.0,1607.6844482421875,1895.4371337890625,0.0,3523.365234375,0.919209897518158,1.0,0.0,3.0,1.0,0.0
18034980,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7262905240058899,0.3332620859146118,0.3066522777080536,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8456668853759766,0.5385312438011169,0.5159018039703369,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9368006587028505,0.726629912853241,0.5105701088905334,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7921273708343506,0.438058078289032,0.4214246571063995,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.6365174055099487,0.2232170403003692,1.0394349098205566,284.9369201660156,284.95001220703125,299.02215576171875,295.4267272949219,297.9490966796875,297.0284118652344,284.9368591308594,1.0,0.6764775514602661,0.8505248427391052,0.8505248427391052,1.0,1.0,-3.3552439212799072,1.5444748401641846,1.810769200325012,0.7882563471794128,0.8919498324394226,0.8919498324394226,0.0,266.6064758300781,253.0,75180.5078125,0.0,3675.703857421875,1.0,278.1499938964844,283.0434875488281,298.4203796386719,303.2961120605469,293.1499938964844,293.1499938964844,278.45001220703125,37012.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116026163101196,1.0,0.0,0.0,3.67142391204834,3.671448230743408,8.994195468403632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.40625,0.0,1564.7545166015625,1895.4371337890625,0.0,3511.470458984375,0.9107743501663208,1.0,0.0,3.0,1.0,0.0
18035040,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7262905240058899,0.3332620859146118,0.3066522777080536,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8456668853759766,0.5385312438011169,0.5159018039703369,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9368006587028505,0.726629912853241,0.5105701088905334,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7921273708343506,0.438058078289032,0.4214246571063995,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.6365174055099487,0.2232170403003692,1.0394349098205566,284.9369201660156,284.95001220703125,299.02215576171875,295.4267272949219,297.9490966796875,297.0284118652344,284.9368591308594,1.0,0.6764775514602661,0.8505248427391052,0.8505248427391052,1.0,1.0,-3.3552439212799072,1.5444748401641846,1.810769200325012,0.7882563471794128,0.8919498324394226,0.8919498324394226,0.0,266.6064758300781,253.0,75180.5078125,0.0,3675.703857421875,1.0,278.1499938964844,283.0434875488281,298.4203796386719,303.2961120605469,293.1499938964844,293.1499938964844,278.45001220703125,37012.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116026163101196,1.0,0.0,0.0,3.67142391204834,3.671448230743408,8.994195468403632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.40625,0.0,1564.7545166015625,1895.4371337890625,0.0,3511.470458984375,0.9107743501663208,1.0,0.0,3.0,1.0,0.0
18035100,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7259981632232666,0.3322431147098541,0.3055743873119354,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8454152941703796,0.5369924902915955,0.514277994632721,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9373199343681335,0.7263203859329224,0.5101714134216309,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7919763922691345,0.4369813501834869,0.4202570617198944,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6361300349235535,0.2223646342754364,1.0351370573043823,285.0353698730469,284.95001220703125,299.00341796875,295.4150085449219,297.94024658203125,297.0282897949219,285.0353088378906,1.0,0.6743127703666687,0.850345253944397,0.850345253944397,1.0,1.0,-3.344936847686768,1.5394842624664309,1.805452585220337,0.7855812907218933,0.9700101613998412,0.9700101613998412,0.0,265.29833984375,253.0,74202.90625,0.0,3643.725341796875,1.0,278.40167236328125,283.16241455078125,298.3818664550781,303.09490966796875,293.1499938964844,293.1499938964844,278.45001220703125,33617.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906787931919098,1.0,0.0,0.0,3.722535371780396,3.722559690475464,9.246363106285572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.0361328125,0.0,1597.1907958984375,1895.4371337890625,0.0,3466.77099609375,0.9212391972541808,1.0,0.0,3.0,1.0,0.0
18035160,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.726775050163269,0.3312527537345886,0.3046301007270813,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8464102149009705,0.5354838967323303,0.512804388999939,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9395208358764648,0.7260017991065979,0.509941816329956,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7930796146392822,0.4359407722949981,0.4192077219486236,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6366564631462097,0.2215568125247955,1.0310654640197754,285.0015563964844,284.95001220703125,298.9848327636719,295.4033203125,297.9317321777344,297.0286560058594,284.9988098144531,1.0,0.671625554561615,0.8501729369163513,0.8501729369163513,1.0,1.0,-3.335594892501831,1.5349581241607666,1.8006367683410645,0.7831583023071289,0.9708109498023988,0.9708109498023988,0.0,262.38604736328125,241.0,74182.9453125,0.0,3605.05078125,1.0,278.443115234375,283.1353454589844,298.3866271972656,303.1515808105469,293.1499938964844,293.1499938964844,278.1499938964844,33502.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058225750923156,1.0,0.0,0.0,3.78134822845459,3.781373023986816,9.540840437693987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.212890625,0.0,1664.9073486328125,1895.4371337890625,0.0,3457.7958984375,0.9327932596206664,1.0,0.0,3.0,1.0,0.0
18035220,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7284831404685974,0.3282367289066314,0.3019237518310547,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8488426208496094,0.5313360691070557,0.5089352130889893,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9443506598472596,0.7235745787620544,0.5083897709846497,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7957199215888977,0.4329151511192322,0.41634601354599,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6380099058151245,0.2194193750619888,1.020971655845642,284.89111328125,284.95001220703125,298.9482727050781,295.3799743652344,297.9101257324219,297.02056884765625,284.8920288085937,1.0,0.6646848917007446,0.8498284220695496,0.8498284220695496,1.0,1.0,-3.310251235961914,1.5226749181747437,1.78757643699646,0.7766907215118408,0.864899218082428,0.864899218082428,0.0,255.119369506836,229.0,74125.6171875,0.0,3504.6796875,1.0,278.15692138671875,283.0195007324219,298.3905639648437,303.2347106933594,293.1499938964844,293.1499938964844,278.45001220703125,39244.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112755060195924,1.0,0.0,0.0,3.642388105392456,3.642412662506104,8.85249619386741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.576171875,0.0,1548.939453125,1895.4371337890625,0.0,3508.4375,0.9062585234642028,1.0,0.0,3.0,1.0,0.0
18035280,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7284831404685974,0.3282367289066314,0.3019237518310547,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8488426208496094,0.5313360691070557,0.5089352130889893,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9443506598472596,0.7235745787620544,0.5083897709846497,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7957199215888977,0.4329151511192322,0.41634601354599,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6380099058151245,0.2194193750619888,1.020971655845642,284.89111328125,284.95001220703125,298.9482727050781,295.3799743652344,297.9101257324219,297.02056884765625,284.8920288085937,1.0,0.6646848917007446,0.8498284220695496,0.8498284220695496,1.0,1.0,-3.310251235961914,1.5226749181747437,1.78757643699646,0.7766907215118408,0.864899218082428,0.864899218082428,0.0,255.119369506836,229.0,74125.6171875,0.0,3504.6796875,1.0,278.15692138671875,283.0195007324219,298.3905639648437,303.2347106933594,293.1499938964844,293.1499938964844,278.45001220703125,39244.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112755060195924,1.0,0.0,0.0,3.642388105392456,3.642412662506104,8.85249619386741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.576171875,0.0,1548.939453125,1895.4371337890625,0.0,3508.4375,0.9062585234642028,1.0,0.0,3.0,1.0,0.0
18035340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7322076559066772,0.3261565864086151,0.2995211184024811,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.853646457195282,0.528127908706665,0.50534987449646,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9521499872207642,0.7225397825241089,0.5071778297424316,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8006824254989624,0.4306583404541015,0.413683146238327,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6410212516784668,0.2176899462938308,1.0110173225402832,284.9743347167969,284.95001220703125,298.9125671386719,295.3566589355469,297.89324951171875,297.0203857421875,284.97296142578125,1.0,0.6566310524940491,0.849483847618103,0.849483847618103,1.0,1.0,-3.2864129543304443,1.511152744293213,1.775260090827942,0.7704166769981384,0.9319499731063844,0.9319499731063844,0.0,245.2940826416016,217.0,72887.140625,0.0,3394.763427734375,1.0,278.4425354003906,283.1305236816406,298.3362121582031,303.0244445800781,293.1499938964844,293.1499938964844,278.1499938964844,34673.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040879607200624,1.0,0.0,0.0,3.716546297073364,3.7165706157684326,9.216634566655556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.060546875,0.0,1598.36865234375,1895.4371337890625,0.0,3441.659912109375,0.9190053343772888,1.0,0.0,3.0,1.0,0.0
18035400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7322076559066772,0.3261565864086151,0.2995211184024811,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.853646457195282,0.528127908706665,0.50534987449646,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9521499872207642,0.7225397825241089,0.5071778297424316,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8006824254989624,0.4306583404541015,0.413683146238327,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6410212516784668,0.2176899462938308,1.0110173225402832,284.9743347167969,284.95001220703125,298.9125671386719,295.3566589355469,297.89324951171875,297.0203857421875,284.97296142578125,1.0,0.6566310524940491,0.849483847618103,0.849483847618103,1.0,1.0,-3.2864129543304443,1.511152744293213,1.775260090827942,0.7704166769981384,0.9319499731063844,0.9319499731063844,0.0,245.2940826416016,217.0,72887.140625,0.0,3394.763427734375,1.0,278.4425354003906,283.1305236816406,298.3362121582031,303.0244445800781,293.1499938964844,293.1499938964844,278.1499938964844,34673.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040879607200624,1.0,0.0,0.0,3.716546297073364,3.7165706157684326,9.216634566655556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.060546875,0.0,1598.36865234375,1895.4371337890625,0.0,3441.659912109375,0.9190053343772888,1.0,0.0,3.0,1.0,0.0
18035460,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7363582253456116,0.3233582973480224,0.2968305647373199,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8591206073760986,0.5241508483886719,0.5014405846595764,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9603433609008788,0.7201802134513855,0.5055024027824402,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8062465190887451,0.4277751445770263,0.410764992237091,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6445447206497192,0.2156563550233841,1.0006033182144165,284.8985290527344,284.95001220703125,298.8778076171875,295.3334045410156,297.8739318847656,297.0150146484375,284.8987731933594,1.0,0.6479146480560303,0.8491644859313965,0.8491644859313965,1.0,1.0,-3.260436534881592,1.4985690116882324,1.761867642402649,0.7637335658073425,0.8452978134155273,0.8452978134155273,0.0,234.892333984375,205.0,72620.6484375,0.0,3278.320068359375,1.0,278.1575622558594,283.0470886230469,298.3380432128906,303.08349609375,293.1499938964844,293.1499938964844,278.45001220703125,39529.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082058072090148,1.0,0.0,0.0,3.5496268272399902,3.5496506690979004,8.407341738347895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.4228515625,0.0,1450.0206298828125,1895.4371337890625,0.0,3479.945556640625,0.886073887348175,1.0,0.0,3.0,1.0,0.0
18035520,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7363582253456116,0.3233582973480224,0.2968305647373199,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8591206073760986,0.5241508483886719,0.5014405846595764,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9603433609008788,0.7201802134513855,0.5055024027824402,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8062465190887451,0.4277751445770263,0.410764992237091,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6445447206497192,0.2156563550233841,1.0006033182144165,284.8985290527344,284.95001220703125,298.8778076171875,295.3334045410156,297.8739318847656,297.0150146484375,284.8987731933594,1.0,0.6479146480560303,0.8491644859313965,0.8491644859313965,1.0,1.0,-3.260436534881592,1.4985690116882324,1.761867642402649,0.7637335658073425,0.8452978134155273,0.8452978134155273,0.0,234.892333984375,205.0,72620.6484375,0.0,3278.320068359375,1.0,278.1575622558594,283.0470886230469,298.3380432128906,303.08349609375,293.1499938964844,293.1499938964844,278.45001220703125,39529.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082058072090148,1.0,0.0,0.0,3.5496268272399902,3.5496506690979004,8.407341738347895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.4228515625,0.0,1450.0206298828125,1895.4371337890625,0.0,3479.945556640625,0.886073887348175,1.0,0.0,3.0,1.0,0.0
18035580,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7420846223831177,0.3213796019554138,0.2945072054862976,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8664566874504089,0.5210186243057251,0.4979125261306762,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9701749682426452,0.7190722823143005,0.5042498707771301,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8132839798927307,0.4255900979042053,0.4081465303897857,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.6493979096412659,0.2140044867992401,0.9907897114753724,284.9742431640625,284.95001220703125,298.8440856933594,295.3101806640625,297.8586730957031,297.0161437988281,284.9733581542969,1.0,0.6388826370239258,0.8488451838493347,0.8488451838493347,1.0,1.0,-3.236938714981079,1.487205982208252,1.7497326135635376,0.7575453519821167,0.9083752036094666,0.9083752036094666,0.0,223.40655517578125,193.0,71425.8828125,0.0,3162.982177734375,1.0,278.4415283203125,283.15142822265625,298.2870788574219,302.879638671875,293.1499938964844,293.1499938964844,278.1499938964844,34775.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004831314086914,1.0,0.0,0.0,3.624748945236206,3.624772548675537,8.766962764639175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.9951171875,0.0,1496.1593017578125,1895.4371337890625,0.0,3408.087646484375,0.8986271023750305,1.0,0.0,3.0,1.0,0.0
18035640,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7420846223831177,0.3213796019554138,0.2945072054862976,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8664566874504089,0.5210186243057251,0.4979125261306762,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9701749682426452,0.7190722823143005,0.5042498707771301,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8132839798927307,0.4255900979042053,0.4081465303897857,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.6493979096412659,0.2140044867992401,0.9907897114753724,284.9742431640625,284.95001220703125,298.8440856933594,295.3101806640625,297.8586730957031,297.0161437988281,284.9733581542969,1.0,0.6388826370239258,0.8488451838493347,0.8488451838493347,1.0,1.0,-3.236938714981079,1.487205982208252,1.7497326135635376,0.7575453519821167,0.9083752036094666,0.9083752036094666,0.0,223.40655517578125,193.0,71425.8828125,0.0,3162.982177734375,1.0,278.4415283203125,283.15142822265625,298.2870788574219,302.879638671875,293.1499938964844,293.1499938964844,278.1499938964844,34775.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004831314086914,1.0,0.0,0.0,3.624748945236206,3.624772548675537,8.766962764639175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.9951171875,0.0,1496.1593017578125,1895.4371337890625,0.0,3408.087646484375,0.8986271023750305,1.0,0.0,3.0,1.0,0.0
18035700,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7451335787773132,0.3200311958789825,0.293301373720169,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8703787922859192,0.5190756916999817,0.496103435754776,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9750349521636964,0.7178678512573242,0.5035297274589539,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8168875575065613,0.4241923093795776,0.4068083465099334,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.6520406603813171,0.2130368798971176,0.9859317541122437,284.8605041503906,284.95001220703125,298.82763671875,295.298583984375,297.8499450683594,297.0143737792969,284.86181640625,1.0,0.6342985033988953,0.8486855030059814,0.8486855030059814,1.0,1.0,-3.2250027656555176,1.4814144372940063,1.7435883283615112,0.7544887661933899,0.8210479617118835,0.8210479617118835,0.0,217.68638610839844,193.0,71691.4921875,0.0,3105.6064453125,1.0,278.1988220214844,283.0310363769531,298.31671142578125,303.0529479980469,293.1499938964844,293.1499938964844,278.1499938964844,39979.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904607117176056,1.0,0.0,0.0,3.543539047241211,3.543562889099121,8.378528946195729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.341796875,0.0,1446.8250732421875,1895.4371337890625,0.0,3446.490234375,0.8820087909698486,1.0,0.0,3.0,1.0,0.0
18035760,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7479238510131836,0.3186743259429931,0.2918563187122345,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8740567564964294,0.5171127319335938,0.4940223097801208,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9794047474861144,0.7166376709938049,0.5024808645248413,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8202040195465088,0.4227688908576965,0.4052426218986511,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6544907689094543,0.2120348513126373,0.980484127998352,284.90594482421875,284.95001220703125,298.8114624023437,295.2870178222656,297.8411865234375,297.0122985839844,284.9057006835937,1.0,0.6295585036277771,0.8485366106033325,0.8485366106033325,1.0,1.0,-3.211068868637085,1.47467041015625,1.7363985776901243,0.7508642673492432,0.8306559920310974,0.8306559920310974,0.0,212.1742401123047,181.0,71134.4296875,0.0,3045.5166015625,1.0,278.158447265625,283.0744934082031,298.2906494140625,302.9389343261719,293.1499938964844,293.1499938964844,278.45001220703125,39346.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044029116630554,1.0,0.0,0.0,3.458969831466675,3.458992481231689,7.983380783116445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.5205078125,0.0,1354.571044921875,1895.4371337890625,0.0,3444.590576171875,0.865946888923645,1.0,0.0,3.0,1.0,0.0
18035820,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7554221153259277,0.3166891932487488,0.289536565542221,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8835448026657104,0.5139495730400085,0.4904763996601105,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.989522099494934,0.7153117656707764,0.5010949969291687,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8285365700721741,0.4205584824085235,0.4026083350181579,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6609712243080139,0.2103895843029022,0.9707037210464478,284.97125244140625,284.95001220703125,298.78009033203125,295.263916015625,297.8270874023437,297.0135803222656,284.97003173828125,1.0,0.6200981736183167,0.8482387661933899,0.8482387661933899,1.0,1.0,-3.1874167919158936,1.463229060173035,1.7241876125335691,0.74462890625,0.8876169919967651,0.8876169919967651,0.0,200.3180694580078,169.0,70008.515625,0.0,2931.022705078125,1.0,278.441162109375,283.1683044433594,298.23992919921875,302.7406311035156,293.1499938964844,293.1499938964844,278.75,34689.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965626358985901,1.0,0.0,0.0,3.539762496948242,3.539785385131836,8.360678975805058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.703125,0.0,1404.4393310546875,1895.4371337890625,0.0,3371.522216796875,0.8793155550956726,1.0,0.0,3.0,1.0,0.0
