time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035880,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7554221153259277,0.3166891932487488,0.289536565542221,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8835448026657104,0.5139495730400085,0.4904763996601105,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.989522099494934,0.7153117656707764,0.5010949969291687,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8285365700721741,0.4205584824085235,0.4026083350181579,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6609712243080139,0.2103895843029022,0.9707037210464478,284.97125244140625,284.95001220703125,298.78009033203125,295.263916015625,297.8270874023437,297.0135803222656,284.97003173828125,1.0,0.6200981736183167,0.8482387661933899,0.8482387661933899,1.0,1.0,-3.1874167919158936,1.463229060173035,1.7241876125335691,0.74462890625,0.8876169919967651,0.8876169919967651,0.0,200.3180694580078,169.0,70008.515625,0.0,2931.022705078125,1.0,278.441162109375,283.1683044433594,298.23992919921875,302.7406311035156,293.1499938964844,293.1499938964844,278.75,34689.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965626358985901,1.0,0.0,0.0,3.539762496948242,3.539785385131836,8.360678975805058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.703125,0.0,1404.4393310546875,1895.4371337890625,0.0,3371.522216796875,0.8793155550956726,1.0,0.0,3.0,1.0,0.0
18035940,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7643125057220459,0.3148044943809509,0.2874464094638824,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8945503830909729,0.5109112858772278,0.4871988594532013,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.7140529751777649,0.4993530511856079,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8381142020225525,0.4184656143188476,0.4002105295658111,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6687111854553223,0.2088603526353836,0.9617544412612916,285.005859375,284.95001220703125,298.75,295.2408447265625,297.81414794921875,297.015869140625,285.0024108886719,1.0,0.6106494665145874,0.847940981388092,0.847940981388092,1.0,1.0,-3.165225982666016,1.4524636268615725,1.7127623558044434,0.7388917803764343,0.958354949951172,0.958354949951172,0.0,188.40298461914065,157.0,69209.46875,0.0,2820.7578125,1.0,278.7413024902344,283.2306823730469,298.22576904296875,302.660400390625,293.1499938964844,293.1499938964844,278.45001220703125,32509.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914339542388916,1.0,0.0,0.0,3.688183546066284,3.6882071495056152,9.07649791770382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.4306640625,0.0,1549.6759033203125,1895.4371337890625,0.0,3323.615478515625,0.9111085534095764,1.0,0.0,3.0,1.0,0.0
18036000,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7643125057220459,0.3148044943809509,0.2874464094638824,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8945503830909729,0.5109112858772278,0.4871988594532013,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.7140529751777649,0.4993530511856079,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8381142020225525,0.4184656143188476,0.4002105295658111,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6687111854553223,0.2088603526353836,0.9617544412612916,285.005859375,284.95001220703125,298.75,295.2408447265625,297.81414794921875,297.015869140625,285.0024108886719,1.0,0.6106494665145874,0.847940981388092,0.847940981388092,1.0,1.0,-3.165225982666016,1.4524636268615725,1.7127623558044434,0.7388917803764343,0.958354949951172,0.958354949951172,0.0,188.40298461914065,157.0,69209.46875,0.0,2820.7578125,1.0,278.7413024902344,283.2306823730469,298.22576904296875,302.660400390625,293.1499938964844,293.1499938964844,278.45001220703125,32509.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914339542388916,1.0,0.0,0.0,3.688183546066284,3.6882071495056152,9.07649791770382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.4306640625,0.0,1549.6759033203125,1895.4371337890625,0.0,3323.615478515625,0.9111085534095764,1.0,0.0,3.0,1.0,0.0
18036060,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7701039910316467,0.3117560744285583,0.284666508436203,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9019403457641602,0.5066165328025818,0.4831427335739136,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.712678074836731,0.4848046600818634,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8446710109710693,0.4152831733226776,0.3971655964851379,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6737839579582214,0.2067091315984726,0.9514297842979432,284.883056640625,284.95001220703125,298.7216491699219,295.2149963378906,297.79803466796875,297.01129150390625,284.8837585449219,1.0,0.5999428033828735,0.8476582169532776,0.8476582169532776,1.0,1.0,-3.1235036849975586,1.432238221168518,1.6912654638290403,0.7282100915908813,0.8411871194839478,0.8411871194839478,0.0,179.00271606445312,145.0,68804.109375,0.0,2686.589111328125,1.0,278.45758056640625,283.1098937988281,298.2288818359375,302.7330017089844,293.1499938964844,293.1499938964844,278.75,39636.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897952675819397,1.0,0.0,0.0,3.533980131149292,3.534003734588623,8.33338617667323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.3251953125,0.0,1434.224609375,1895.4371337890625,0.0,3384.492919921875,0.8825380802154541,1.0,0.0,3.0,1.0,0.0
18036120,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7701039910316467,0.3117560744285583,0.284666508436203,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9019403457641602,0.5066165328025818,0.4831427335739136,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.712678074836731,0.4848046600818634,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8446710109710693,0.4152831733226776,0.3971655964851379,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6737839579582214,0.2067091315984726,0.9514297842979432,284.883056640625,284.95001220703125,298.7216491699219,295.2149963378906,297.79803466796875,297.01129150390625,284.8837585449219,1.0,0.5999428033828735,0.8476582169532776,0.8476582169532776,1.0,1.0,-3.1235036849975586,1.432238221168518,1.6912654638290403,0.7282100915908813,0.8411871194839478,0.8411871194839478,0.0,179.00271606445312,145.0,68804.109375,0.0,2686.589111328125,1.0,278.45758056640625,283.1098937988281,298.2288818359375,302.7330017089844,293.1499938964844,293.1499938964844,278.75,39636.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897952675819397,1.0,0.0,0.0,3.533980131149292,3.534003734588623,8.33338617667323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.3251953125,0.0,1434.224609375,1895.4371337890625,0.0,3384.492919921875,0.8825380802154541,1.0,0.0,3.0,1.0,0.0
18036180,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7777535319328308,0.3095938265323639,0.2822194695472717,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9117376804351808,0.5032218098640442,0.4794118106365204,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.7156412601470947,0.4667919278144836,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8530252575874329,0.4127702713012695,0.39430633187294,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6802597045898438,0.2048629820346832,0.941159188747406,284.9531555175781,284.95001220703125,298.6952514648437,295.1837463378906,297.7884826660156,297.0172119140625,284.9520874023437,1.0,0.5882967710494995,0.8473755121231079,0.8473755121231079,1.0,1.0,-3.0785961151123047,1.4105056524276731,1.668090581893921,0.7164939045906067,0.8886003494262695,0.8886003494262695,0.0,168.7709197998047,133.0,67110.9375,0.0,2545.267333984375,1.0,278.7413330078125,283.2131652832031,298.1581726074219,302.4847106933594,293.1499938964844,293.1499938964844,279.04998779296875,35486.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895310163497925,1.0,0.0,0.0,3.5865445137023926,3.5865678787231445,8.58313171647751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.9482421875,0.0,1459.93359375,1895.4371337890625,0.0,3305.821533203125,0.8904205560684204,1.0,0.0,3.0,1.0,0.0
18036240,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7777535319328308,0.3095938265323639,0.2822194695472717,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9117376804351808,0.5032218098640442,0.4794118106365204,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.7156412601470947,0.4667919278144836,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8530252575874329,0.4127702713012695,0.39430633187294,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6802597045898438,0.2048629820346832,0.941159188747406,284.9531555175781,284.95001220703125,298.6952514648437,295.1837463378906,297.7884826660156,297.0172119140625,284.9520874023437,1.0,0.5882967710494995,0.8473755121231079,0.8473755121231079,1.0,1.0,-3.0785961151123047,1.4105056524276731,1.668090581893921,0.7164939045906067,0.8886003494262695,0.8886003494262695,0.0,168.7709197998047,133.0,67110.9375,0.0,2545.267333984375,1.0,278.7413330078125,283.2131652832031,298.1581726074219,302.4847106933594,293.1499938964844,293.1499938964844,279.04998779296875,35486.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895310163497925,1.0,0.0,0.0,3.5865445137023926,3.5865678787231445,8.58313171647751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.9482421875,0.0,1459.93359375,1895.4371337890625,0.0,3305.821533203125,0.8904205560684204,1.0,0.0,3.0,1.0,0.0
18036300,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7823895215988159,0.3086490631103515,0.2811284065246582,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9178972840309144,0.5016811490058899,0.4776992499828338,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9990000128746032,0.7182149291038513,0.4569495618343353,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8580379486083984,0.4116296470165252,0.3929874002933502,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.684188723564148,0.2040247172117233,0.936351716518402,285.0362854003906,284.95001220703125,298.6827392578125,295.166259765625,297.7870788574219,297.0257568359375,285.03564453125,1.0,0.5822631120681763,0.8472341299057007,0.8472341299057007,1.0,1.0,-3.05602765083313,1.3995755910873413,1.6564520597457886,0.710620105266571,0.9587942957878112,0.9587942957878112,0.0,163.4062042236328,133.0,65965.890625,0.0,2474.472412109375,1.0,278.9982604980469,283.3195495605469,298.1211853027344,302.3002014160156,293.1499938964844,293.1499938964844,279.04998779296875,32849.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883953332901001,1.0,0.0,0.0,3.646169900894165,3.646193265914917,8.870887882039824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.533203125,0.0,1505.3603515625,1895.4371337890625,0.0,3253.617431640625,0.9034063220024108,1.0,0.0,3.0,1.0,0.0
18036360,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7876383662223816,0.3076804280281067,0.2801447212696075,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9249390959739684,0.5001257658004761,0.4761166870594024,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.7211306691169739,0.4465409517288208,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8637014031410217,0.4104716181755066,0.39176806807518,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6886563301086426,0.2032093703746795,0.9318912625312804,284.9893493652344,284.95001220703125,298.6706848144531,295.1475524902344,297.7876892089844,297.0377197265625,284.98504638671875,1.0,0.5761277675628662,0.8471314907073975,0.8471314907073975,1.0,1.0,-3.033602237701416,1.3887112140655518,1.6448909044265747,0.7048126459121704,0.9491687417030334,0.9491687417030334,0.0,157.9026336669922,136.0,65691.734375,0.0,2404.17333984375,1.0,279.0422668457031,283.2806396484375,298.1239929199219,302.3458251953125,293.1499938964844,293.1499938964844,278.75,33206.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825647830963135,1.0,0.0,0.0,3.708545923233032,3.7085700035095215,9.176997082249728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.98046875,0.0,1578.0445556640625,1895.4371337890625,0.0,3240.61181640625,0.916005551815033,1.0,0.0,3.0,1.0,0.0
18036420,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7914707660675049,0.3048029243946075,0.277592122554779,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9304452538490297,0.495998203754425,0.4722893834114074,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.7250110507011414,0.4362548887729645,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8682270646095276,0.4072869122028351,0.3887916803359985,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6918356418609619,0.2011317014694214,0.9222701787948608,284.88360595703125,284.95001220703125,298.6477966308594,295.10675048828125,297.7834777832031,297.0504455566406,284.8846435546875,1.0,0.5685055255889893,0.8469261527061462,0.8469261527061462,1.0,1.0,-2.998409032821656,1.3716524839401243,1.6267564296722412,0.6956795454025269,0.8371381163597107,0.8371381163597107,0.0,152.0616455078125,139.0,65195.109375,0.0,2310.072509765625,1.0,278.7576599121094,283.1767883300781,298.1152038574219,302.3851013183594,293.1499938964844,293.1499938964844,279.04998779296875,40087.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880456686019897,1.0,0.0,0.0,3.525243043899536,3.525266408920288,8.292230972983816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.1171875,0.0,1428.2889404296875,1895.4371337890625,0.0,3291.92626953125,0.8810138702392578,1.0,0.0,3.0,1.0,0.0
18036480,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7914707660675049,0.3048029243946075,0.277592122554779,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9304452538490297,0.495998203754425,0.4722893834114074,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.7250110507011414,0.4362548887729645,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8682270646095276,0.4072869122028351,0.3887916803359985,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6918356418609619,0.2011317014694214,0.9222701787948608,284.88360595703125,284.95001220703125,298.6477966308594,295.10675048828125,297.7834777832031,297.0504455566406,284.8846435546875,1.0,0.5685055255889893,0.8469261527061462,0.8469261527061462,1.0,1.0,-2.998409032821656,1.3716524839401243,1.6267564296722412,0.6956795454025269,0.8371381163597107,0.8371381163597107,0.0,152.0616455078125,139.0,65195.109375,0.0,2310.072509765625,1.0,278.7576599121094,283.1767883300781,298.1152038574219,302.3851013183594,293.1499938964844,293.1499938964844,279.04998779296875,40087.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880456686019897,1.0,0.0,0.0,3.525243043899536,3.525266408920288,8.292230972983816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.1171875,0.0,1428.2889404296875,1895.4371337890625,0.0,3291.92626953125,0.8810138702392578,1.0,0.0,3.0,1.0,0.0
18036540,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7923380136489868,0.3027780652046203,0.275534063577652,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9317587018013,0.4927818775177002,0.468991756439209,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.7281567454338074,0.4316409826278686,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8694149851799011,0.4048525989055633,0.3862527906894684,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6921747922897339,0.1994210332632064,0.9137725234031676,284.9691772460937,284.95001220703125,298.6264343261719,295.0617370605469,297.7810363769531,297.0648498535156,284.96832275390625,1.0,0.5636391043663025,0.8467207551002502,0.8467207551002502,1.0,1.0,-2.9731476306915283,1.3593355417251587,1.6138120889663696,0.6893903613090515,0.9008128643035888,0.9008128643035888,0.0,149.1282501220703,142.0,63928.6328125,0.0,2250.135986328125,1.0,279.04132080078125,283.2866516113281,298.0357360839844,302.1492614746094,293.1499938964844,293.1499938964844,278.75,34839.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793504238128662,1.0,0.0,0.0,3.598978281021118,3.59900164604187,8.642745683573594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.3212890625,0.0,1468.579833984375,1895.4371337890625,0.0,3210.492431640625,0.892860472202301,1.0,0.0,3.0,1.0,0.0
18036600,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7923380136489868,0.3027780652046203,0.275534063577652,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9317587018013,0.4927818775177002,0.468991756439209,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.7281567454338074,0.4316409826278686,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8694149851799011,0.4048525989055633,0.3862527906894684,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6921747922897339,0.1994210332632064,0.9137725234031676,284.9691772460937,284.95001220703125,298.6264343261719,295.0617370605469,297.7810363769531,297.0648498535156,284.96832275390625,1.0,0.5636391043663025,0.8467207551002502,0.8467207551002502,1.0,1.0,-2.9731476306915283,1.3593355417251587,1.6138120889663696,0.6893903613090515,0.9008128643035888,0.9008128643035888,0.0,149.1282501220703,142.0,63928.6328125,0.0,2250.135986328125,1.0,279.04132080078125,283.2866516113281,298.0357360839844,302.1492614746094,293.1499938964844,293.1499938964844,278.75,34839.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793504238128662,1.0,0.0,0.0,3.598978281021118,3.59900164604187,8.642745683573594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.3212890625,0.0,1468.579833984375,1895.4371337890625,0.0,3210.492431640625,0.892860472202301,1.0,0.0,3.0,1.0,0.0
18036660,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7900262475013733,0.3000477850437164,0.2732362151145935,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9289661645889282,0.4888348281383514,0.4654547274112701,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.7287683486938477,0.4317013919353485,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.867331862449646,0.4018288552761078,0.3835487365722656,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6897958517074585,0.1973898261785507,0.9051119089126588,284.903076171875,284.95001220703125,298.6064758300781,295.0128479003906,297.770263671875,297.0626220703125,284.9026184082031,1.0,0.560615599155426,0.8465163707733154,0.8465163707733154,1.0,1.0,-2.952544450759888,1.3492610454559326,1.6032832860946655,0.6843516826629639,0.8211665153503418,0.8211665153503418,0.0,148.3740997314453,145.0,63642.515625,0.0,2210.16845703125,1.0,278.759033203125,283.2118835449219,298.0197448730469,302.18505859375,293.1499938964844,293.1499938964844,279.04998779296875,39592.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842837810516357,1.0,0.0,0.0,3.416961431503296,3.4169838428497314,7.790645781824423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.9970703125,0.0,1314.1932373046875,1895.4371337890625,0.0,3256.7119140625,0.8569764494895935,1.0,0.0,3.0,1.0,0.0
18036720,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7900262475013733,0.3000477850437164,0.2732362151145935,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9289661645889282,0.4888348281383514,0.4654547274112701,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.7287683486938477,0.4317013919353485,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.867331862449646,0.4018288552761078,0.3835487365722656,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6897958517074585,0.1973898261785507,0.9051119089126588,284.903076171875,284.95001220703125,298.6064758300781,295.0128479003906,297.770263671875,297.0626220703125,284.9026184082031,1.0,0.560615599155426,0.8465163707733154,0.8465163707733154,1.0,1.0,-2.952544450759888,1.3492610454559326,1.6032832860946655,0.6843516826629639,0.8211665153503418,0.8211665153503418,0.0,148.3740997314453,145.0,63642.515625,0.0,2210.16845703125,1.0,278.759033203125,283.2118835449219,298.0197448730469,302.18505859375,293.1499938964844,293.1499938964844,279.04998779296875,39592.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842837810516357,1.0,0.0,0.0,3.416961431503296,3.4169838428497314,7.790645781824423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.9970703125,0.0,1314.1932373046875,1895.4371337890625,0.0,3256.7119140625,0.8569764494895935,1.0,0.0,3.0,1.0,0.0
18036780,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7866738438606262,0.2979505360126495,0.2712845802307129,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9246153235435486,0.4855664074420929,0.4622941017150879,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.7289792895317078,0.4339670240879059,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8640255331993103,0.3993768990039825,0.3811669945716858,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.686309814453125,0.1956074684858322,0.8970186114311218,284.9768371582031,284.95001220703125,298.58770751953125,294.96051025390625,297.7616271972656,297.06298828125,284.975830078125,1.0,0.5588326454162598,0.8463119864463806,0.8463119864463806,1.0,1.0,-2.936525583267212,1.341514229774475,1.5950113534927368,0.6799989342689514,0.8845484256744385,0.8845484256744385,0.0,148.7068634033203,148.0,62600.859375,0.0,2184.03515625,1.0,279.0404663085937,283.30841064453125,297.93756103515625,301.96405029296875,293.1499938964844,293.1499938964844,279.3500061035156,34446.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763350248336792,1.0,0.0,0.0,3.505879163742065,3.505901575088501,8.201385526263039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.31640625,0.0,1367.494873046875,1895.4371337890625,0.0,3182.224853515625,0.8717808723449707,1.0,0.0,3.0,1.0,0.0
18036840,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7866738438606262,0.2979505360126495,0.2712845802307129,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9246153235435486,0.4855664074420929,0.4622941017150879,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.7289792895317078,0.4339670240879059,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8640255331993103,0.3993768990039825,0.3811669945716858,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.686309814453125,0.1956074684858322,0.8970186114311218,284.9768371582031,284.95001220703125,298.58770751953125,294.96051025390625,297.7616271972656,297.06298828125,284.975830078125,1.0,0.5588326454162598,0.8463119864463806,0.8463119864463806,1.0,1.0,-2.936525583267212,1.341514229774475,1.5950113534927368,0.6799989342689514,0.8845484256744385,0.8845484256744385,0.0,148.7068634033203,148.0,62600.859375,0.0,2184.03515625,1.0,279.0404663085937,283.30841064453125,297.93756103515625,301.96405029296875,293.1499938964844,293.1499938964844,279.3500061035156,34446.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763350248336792,1.0,0.0,0.0,3.505879163742065,3.505901575088501,8.201385526263039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.31640625,0.0,1367.494873046875,1895.4371337890625,0.0,3182.224853515625,0.8717808723449707,1.0,0.0,3.0,1.0,0.0
18036900,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7846397757530212,0.2969438433647156,0.2703592181205749,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.921952784061432,0.483991801738739,0.4607835114002228,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9990000128746032,0.7288315892219543,0.4357692003250122,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8619961738586426,0.3982080519199371,0.3800443112850189,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6842555403709412,0.1947502344846725,0.8931954503059387,285.0613708496094,284.95001220703125,298.5787658691406,294.9331359863281,297.7570495605469,297.062255859375,285.06170654296875,1.0,0.5582999587059021,0.8462098240852356,0.8462098240852356,1.0,1.0,-2.929816722869873,1.3383135795593262,1.5915031433105469,0.6779618263244629,0.9633094668388368,0.9633094668388368,0.0,149.20008850097656,148.0,61818.60546875,0.0,2174.9296875,1.0,279.2962951660156,283.4110107421875,297.8944702148437,301.79913330078125,293.1499938964844,293.1499938964844,279.3500061035156,31733.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716083765029907,1.0,0.0,0.0,3.5877530574798584,3.587775707244873,8.588916671214974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.3349609375,0.0,1433.6309814453125,1895.4371337890625,0.0,3137.897705078125,0.8895135521888733,1.0,0.0,3.0,1.0,0.0
18036960,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7825421690940857,0.2958963513374328,0.2695140242576599,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.919183313846588,0.4823789894580841,0.4593690931797027,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.7284177541732788,0.4378212094306946,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8598839640617371,0.3970129191875458,0.379006415605545,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6821320056915283,0.1938853859901428,0.8895990252494812,285.020263671875,284.95001220703125,298.5700378417969,294.905029296875,297.7519836425781,297.0604248046875,285.0159912109375,1.0,0.5579639673233032,0.8460938930511475,0.8460938930511475,1.0,1.0,-2.9239954948425293,1.3355592489242554,1.588436245918274,0.6760697364807129,0.9671501517295836,0.9671501517295836,0.0,149.8332977294922,151.0,61899.3671875,0.0,2168.079345703125,1.0,279.3417358398437,283.3710327148437,297.8923034667969,301.8602600097656,293.1499938964844,293.1499938964844,279.04998779296875,31839.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715193867683411,1.0,0.0,0.0,3.6766109466552734,3.676634550094605,9.019628919304524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.1923828125,0.0,1531.620361328125,1895.4371337890625,0.0,3137.062744140625,0.9079663157463074,1.0,0.0,3.0,1.0,0.0
18037020,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7761949896812439,0.2927170991897583,0.2670162916183471,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9112436175346376,0.477944940328598,0.4556105136871338,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.7251598834991455,0.4442616999149322,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8536819219589233,0.3936091363430023,0.3761653304100036,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6761193871498108,0.1915520578622818,0.8804446458816528,284.885498046875,284.95001220703125,298.55328369140625,294.8468322753906,297.73297119140625,297.0399169921875,284.8875732421875,1.0,0.5575098991394043,0.8458619713783264,0.8458619713783264,1.0,1.0,-2.909801483154297,1.3288053274154663,1.5809961557388306,0.6716648936271667,0.8474884629249573,0.8474884629249573,0.0,152.03375244140625,154.0,61968.55078125,0.0,2154.719482421875,1.0,279.0574951171875,283.2337646484375,297.8740539550781,301.9342041015625,293.1499938964844,293.1499938964844,279.3500061035156,39262.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810809254646301,1.0,0.0,0.0,3.544585704803467,3.544609308242798,8.383478871110128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.080078125,0.0,1442.7293701171875,1895.4371337890625,0.0,3226.7099609375,0.8845710158348083,1.0,0.0,3.0,1.0,0.0
18037080,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7761949896812439,0.2927170991897583,0.2670162916183471,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9112436175346376,0.477944940328598,0.4556105136871338,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.7251598834991455,0.4442616999149322,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8536819219589233,0.3936091363430023,0.3761653304100036,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6761193871498108,0.1915520578622818,0.8804446458816528,284.885498046875,284.95001220703125,298.55328369140625,294.8468322753906,297.73297119140625,297.0399169921875,284.8875732421875,1.0,0.5575098991394043,0.8458619713783264,0.8458619713783264,1.0,1.0,-2.909801483154297,1.3288053274154663,1.5809961557388306,0.6716648936271667,0.8474884629249573,0.8474884629249573,0.0,152.03375244140625,154.0,61968.55078125,0.0,2154.719482421875,1.0,279.0574951171875,283.2337646484375,297.8740539550781,301.9342041015625,293.1499938964844,293.1499938964844,279.3500061035156,39262.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810809254646301,1.0,0.0,0.0,3.544585704803467,3.544609308242798,8.383478871110128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.080078125,0.0,1442.7293701171875,1895.4371337890625,0.0,3226.7099609375,0.8845710158348083,1.0,0.0,3.0,1.0,0.0
18037140,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7702013850212097,0.2903607785701751,0.2648129463195801,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.903900682926178,0.4743369519710541,0.4521136879920959,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.7221121788024902,0.4508230984210968,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.847726047039032,0.3908838033676147,0.3735269010066986,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6701528429985046,0.1894827038049698,0.8712547421455383,284.9768371582031,284.95001220703125,298.5373229980469,294.7862548828125,297.7189636230469,297.0278625488281,284.9754943847656,1.0,0.5573051571846008,0.8456301093101501,0.8456301093101501,1.0,1.0,-2.896614551544189,1.3224655389785769,1.5741491317749023,0.6678547859191895,0.9190378189086914,0.9190378189086914,0.0,154.38941955566406,157.0,60911.203125,0.0,2143.93603515625,1.0,279.341552734375,283.34295654296875,297.7699890136719,301.6911315917969,293.1499938964844,293.1499938964844,279.04998779296875,34189.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741910457611084,1.0,0.0,0.0,3.639037132263184,3.639060735702514,8.836215101837297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.9970703125,0.0,1507.498779296875,1895.4371337890625,0.0,3162.120849609375,0.9013797044754028,1.0,0.0,3.0,1.0,0.0
18037200,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7702013850212097,0.2903607785701751,0.2648129463195801,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.903900682926178,0.4743369519710541,0.4521136879920959,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.7221121788024902,0.4508230984210968,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.847726047039032,0.3908838033676147,0.3735269010066986,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6701528429985046,0.1894827038049698,0.8712547421455383,284.9768371582031,284.95001220703125,298.5373229980469,294.7862548828125,297.7189636230469,297.0278625488281,284.9754943847656,1.0,0.5573051571846008,0.8456301093101501,0.8456301093101501,1.0,1.0,-2.896614551544189,1.3224655389785769,1.5741491317749023,0.6678547859191895,0.9190378189086914,0.9190378189086914,0.0,154.38941955566406,157.0,60911.203125,0.0,2143.93603515625,1.0,279.341552734375,283.34295654296875,297.7699890136719,301.6911315917969,293.1499938964844,293.1499938964844,279.04998779296875,34189.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741910457611084,1.0,0.0,0.0,3.639037132263184,3.639060735702514,8.836215101837297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.9970703125,0.0,1507.498779296875,1895.4371337890625,0.0,3162.120849609375,0.9013797044754028,1.0,0.0,3.0,1.0,0.0
18037260,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7637457847595215,0.2873347997665405,0.2623801231384277,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.896371066570282,0.4700012803077698,0.4483535587787628,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.7172814607620239,0.4580782651901245,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8413828015327454,0.3875569701194763,0.3706817328929901,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6638628840446472,0.187104195356369,0.8616426587104797,284.8968505859375,284.95001220703125,298.52197265625,294.7236633300781,297.701416015625,297.0090637207031,284.8977966308594,1.0,0.5572654008865356,0.8453956246376038,0.8453956246376038,1.0,1.0,-2.882922410964966,1.3156617879867554,1.5672606229782104,0.6649065613746643,0.8284244537353516,0.8284244537353516,0.0,157.14112854003906,145.0,60733.4296875,0.0,2134.306884765625,1.0,279.0582275390625,283.255615234375,297.73931884765625,301.7200622558594,293.1499938964844,293.1499938964844,279.3500061035156,39884.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810135126113892,1.0,0.0,0.0,3.45817494392395,3.458197832107544,7.979712108863168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.310546875,0.0,1357.578369140625,1895.4371337890625,0.0,3226.078125,0.8662770986557007,1.0,0.0,3.0,1.0,0.0
18037320,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7637457847595215,0.2873347997665405,0.2623801231384277,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.896371066570282,0.4700012803077698,0.4483535587787628,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.7172814607620239,0.4580782651901245,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8413828015327454,0.3875569701194763,0.3706817328929901,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6638628840446472,0.187104195356369,0.8616426587104797,284.8968505859375,284.95001220703125,298.52197265625,294.7236633300781,297.701416015625,297.0090637207031,284.8977966308594,1.0,0.5572654008865356,0.8453956246376038,0.8453956246376038,1.0,1.0,-2.882922410964966,1.3156617879867554,1.5672606229782104,0.6649065613746643,0.8284244537353516,0.8284244537353516,0.0,157.14112854003906,145.0,60733.4296875,0.0,2134.306884765625,1.0,279.0582275390625,283.255615234375,297.73931884765625,301.7200622558594,293.1499938964844,293.1499938964844,279.3500061035156,39884.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810135126113892,1.0,0.0,0.0,3.45817494392395,3.458197832107544,7.979712108863168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.310546875,0.0,1357.578369140625,1895.4371337890625,0.0,3226.078125,0.8662770986557007,1.0,0.0,3.0,1.0,0.0
18037380,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.763160765171051,0.2850137650966644,0.2601098418235779,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8958533406257629,0.4663906991481781,0.4447537958621979,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.7139348387718201,0.455165147781372,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8410937786102295,0.3848196268081665,0.3679239749908447,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.6626489758491516,0.1850077658891677,0.851640522480011,284.97100830078125,284.95001220703125,298.5071105957031,294.6594543457031,297.6902160644531,297.0018920898437,284.9694519042969,1.0,0.552209198474884,0.8451611995697021,0.8451611995697021,1.0,1.0,-2.857046604156494,1.3028905391693115,1.5541561841964722,0.659084141254425,0.889620304107666,0.889620304107666,0.0,154.9192352294922,133.0,59492.37890625,0.0,2080.095947265625,1.0,279.3408203125,283.3523254394531,297.636474609375,301.4721984863281,293.1499938964844,293.1499938964844,279.6499938964844,34634.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728882074356079,1.0,0.0,0.0,3.5450122356414795,3.545034885406494,8.38549567561131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.009765625,0.0,1409.5479736328125,1895.4371337890625,0.0,3149.902099609375,0.8805439472198486,1.0,0.0,3.0,1.0,0.0
18037440,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.763160765171051,0.2850137650966644,0.2601098418235779,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8958533406257629,0.4663906991481781,0.4447537958621979,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.7139348387718201,0.455165147781372,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8410937786102295,0.3848196268081665,0.3679239749908447,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.6626489758491516,0.1850077658891677,0.851640522480011,284.97100830078125,284.95001220703125,298.5071105957031,294.6594543457031,297.6902160644531,297.0018920898437,284.9694519042969,1.0,0.552209198474884,0.8451611995697021,0.8451611995697021,1.0,1.0,-2.857046604156494,1.3028905391693115,1.5541561841964722,0.659084141254425,0.889620304107666,0.889620304107666,0.0,154.9192352294922,133.0,59492.37890625,0.0,2080.095947265625,1.0,279.3408203125,283.3523254394531,297.636474609375,301.4721984863281,293.1499938964844,293.1499938964844,279.6499938964844,34634.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728882074356079,1.0,0.0,0.0,3.5450122356414795,3.545034885406494,8.38549567561131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.009765625,0.0,1409.5479736328125,1895.4371337890625,0.0,3149.902099609375,0.8805439472198486,1.0,0.0,3.0,1.0,0.0
18037500,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.764517068862915,0.2839313149452209,0.2590080499649048,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8975899815559387,0.4646740555763244,0.4429967403411865,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9990000128746032,0.7132818102836609,0.4508189857006073,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8426686525344849,0.383523553609848,0.366572767496109,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6635138988494873,0.1840228885412216,0.8466998934745789,285.0550537109375,284.95001220703125,298.4997863769531,294.6268615722656,297.6864929199219,297.0016174316406,285.0555725097656,1.0,0.5485026240348816,0.845043957233429,0.845043957233429,1.0,1.0,-2.840828418731689,1.2949774265289309,1.5458508729934692,0.6550334692001343,0.9657562971115112,0.9657562971115112,0.0,152.39430236816406,133.0,58487.74609375,0.0,2041.0740966796875,1.0,279.5972900390625,283.4578552246094,297.58355712890625,301.2865600585937,293.1499938964844,293.1499938964844,279.6499938964844,32110.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674750924110413,1.0,0.0,0.0,3.617353200912476,3.617376089096069,8.731223601898819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.53125,0.0,1468.3106689453125,1895.4371337890625,0.0,3099.124755859375,0.8964502215385437,1.0,0.0,3.0,1.0,0.0
18037560,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7668264508247375,0.282844215631485,0.2579829692840576,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9004480838775635,0.4629564881324768,0.4413314759731293,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7132508158683777,0.4449888169765472,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8452196717262268,0.3822247385978699,0.3652915954589844,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6652147173881531,0.1830577105283737,0.8419476747512817,285.0109558105469,284.95001220703125,298.4925537109375,294.593994140625,297.6837158203125,297.0031433105469,285.0058898925781,1.0,0.5442037582397461,0.84494549036026,0.84494549036026,1.0,1.0,-2.8233389854431152,1.2865246534347534,1.5368142127990725,0.6503170728683472,0.9652878642082214,0.9652878642082214,0.0,149.1761474609375,136.0,58329.25,0.0,1997.054931640625,1.0,279.6419677734375,283.4164733886719,297.57427978515625,301.3254699707031,293.1499938964844,293.1499938964844,279.3500061035156,32243.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866547167301178,1.0,0.0,0.0,3.699168205261232,3.6991920471191406,9.13064468477387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.3935546875,0.0,1560.07373046875,1895.4371337890625,0.0,3090.41943359375,0.9132910966873168,1.0,0.0,3.0,1.0,0.0
18037620,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7661736011505127,0.2796724736690521,0.2553071975708008,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9000322818756104,0.4584318995475769,0.4372817575931549,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.7118741273880005,0.4414984881877899,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8450026512145996,0.3786896169185638,0.3621343076229095,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.664137601852417,0.1806426495313644,0.8314490914344788,284.8751525878906,284.95001220703125,298.4781799316406,294.5276794433594,297.6739196777344,296.99786376953125,284.8777770996094,1.0,0.5392183661460876,0.8447486162185669,0.8447486162185669,1.0,1.0,-2.794637680053711,1.2728371620178225,1.521800518035889,0.6417174935340881,0.836673378944397,0.836673378944397,0.0,146.53855895996094,139.0,58021.36328125,0.0,1938.48388671875,1.0,279.35748291015625,283.2857360839844,297.5476989746094,301.3613586425781,293.1499938964844,293.1499938964844,279.6499938964844,40266.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747982382774353,1.0,0.0,0.0,3.527450561523437,3.527474164962769,8.302620244649006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.3955078125,0.0,1431.90673828125,1895.4371337890625,0.0,3167.814697265625,0.8816459774971008,1.0,0.0,3.0,1.0,0.0
18037680,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7661736011505127,0.2796724736690521,0.2553071975708008,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9000322818756104,0.4584318995475769,0.4372817575931549,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.7118741273880005,0.4414984881877899,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8450026512145996,0.3786896169185638,0.3621343076229095,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.664137601852417,0.1806426495313644,0.8314490914344788,284.8751525878906,284.95001220703125,298.4781799316406,294.5276794433594,297.6739196777344,296.99786376953125,284.8777770996094,1.0,0.5392183661460876,0.8447486162185669,0.8447486162185669,1.0,1.0,-2.794637680053711,1.2728371620178225,1.521800518035889,0.6417174935340881,0.836673378944397,0.836673378944397,0.0,146.53855895996094,139.0,58021.36328125,0.0,1938.48388671875,1.0,279.35748291015625,283.2857360839844,297.5476989746094,301.3613586425781,293.1499938964844,293.1499938964844,279.6499938964844,40266.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747982382774353,1.0,0.0,0.0,3.527450561523437,3.527474164962769,8.302620244649006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.3955078125,0.0,1431.90673828125,1895.4371337890625,0.0,3167.814697265625,0.8816459774971008,1.0,0.0,3.0,1.0,0.0
