time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037740,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7638800740242004,0.277371346950531,0.25303715467453,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8974310755729675,0.4548135697841644,0.4336482584476471,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.7106672525405884,0.4415328502655029,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.842875599861145,0.3758867979049682,0.3593003451824188,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6613989472389221,0.1785597205162048,0.8216177821159363,284.9710388183594,284.95001220703125,298.4638366699219,294.4608764648437,297.6668701171875,296.9974975585937,284.9697265625,1.0,0.5359818339347839,0.844551682472229,0.844551682472229,1.0,1.0,-2.7723538875579834,1.2621382474899292,1.5102157592773438,0.6353288888931274,0.90618896484375,0.90618896484375,0.0,145.70823669433594,142.0,56768.11328125,0.0,1899.48876953125,1.0,279.641357421875,283.4001159667969,297.4340515136719,301.09527587890625,293.1499938964844,293.1499938964844,279.3500061035156,34581.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865587055683136,1.0,0.0,0.0,3.6100761890411377,3.6100995540618896,8.69613074883091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.35546875,0.0,1478.704833984375,1895.4371337890625,0.0,3081.412841796875,0.8951501250267029,1.0,0.0,3.0,1.0,0.0
18037800,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7638800740242004,0.277371346950531,0.25303715467453,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8974310755729675,0.4548135697841644,0.4336482584476471,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.7106672525405884,0.4415328502655029,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.842875599861145,0.3758867979049682,0.3593003451824188,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6613989472389221,0.1785597205162048,0.8216177821159363,284.9710388183594,284.95001220703125,298.4638366699219,294.4608764648437,297.6668701171875,296.9974975585937,284.9697265625,1.0,0.5359818339347839,0.844551682472229,0.844551682472229,1.0,1.0,-2.7723538875579834,1.2621382474899292,1.5102157592773438,0.6353288888931274,0.90618896484375,0.90618896484375,0.0,145.70823669433594,142.0,56768.11328125,0.0,1899.48876953125,1.0,279.641357421875,283.4001159667969,297.4340515136719,301.09527587890625,293.1499938964844,293.1499938964844,279.3500061035156,34581.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865587055683136,1.0,0.0,0.0,3.6100761890411377,3.6100995540618896,8.69613074883091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.35546875,0.0,1478.704833984375,1895.4371337890625,0.0,3081.412841796875,0.8951501250267029,1.0,0.0,3.0,1.0,0.0
18037860,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7597859501838684,0.2744427323341369,0.2506083846092224,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.89268559217453,0.4505306780338287,0.4298432171344757,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.7072843909263611,0.4444659054279327,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8389208316802979,0.3725310564041137,0.3563373684883117,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.657173752784729,0.176210731267929,0.811714768409729,284.8966064453125,284.95001220703125,298.44940185546875,294.3939819335937,297.6558837890625,296.9900817871094,284.8970947265625,1.0,0.5339578986167908,0.8443880081176758,0.8443880081176758,1.0,1.0,-2.752925157546997,1.2526997327804563,1.5002254247665403,0.6302549839019775,0.8169927000999451,0.8169927000999451,0.0,146.27886962890625,145.0,56463.6328125,0.0,1871.998291015625,1.0,279.3590087890625,283.32086181640625,297.4036560058594,301.1122131347656,293.1499938964844,293.1499938964844,279.6499938964844,40213.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714308142662048,1.0,0.0,0.0,3.406785726547241,3.4068081378936768,7.744313279545167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.2568359375,0.0,1308.4659423828125,1895.4371337890625,0.0,3136.23193359375,0.8554674386978149,1.0,0.0,3.0,1.0,0.0
18037920,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7597859501838684,0.2744427323341369,0.2506083846092224,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.89268559217453,0.4505306780338287,0.4298432171344757,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.7072843909263611,0.4444659054279327,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8389208316802979,0.3725310564041137,0.3563373684883117,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.657173752784729,0.176210731267929,0.811714768409729,284.8966064453125,284.95001220703125,298.44940185546875,294.3939819335937,297.6558837890625,296.9900817871094,284.8970947265625,1.0,0.5339578986167908,0.8443880081176758,0.8443880081176758,1.0,1.0,-2.752925157546997,1.2526997327804563,1.5002254247665403,0.6302549839019775,0.8169927000999451,0.8169927000999451,0.0,146.27886962890625,145.0,56463.6328125,0.0,1871.998291015625,1.0,279.3590087890625,283.32086181640625,297.4036560058594,301.1122131347656,293.1499938964844,293.1499938964844,279.6499938964844,40213.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714308142662048,1.0,0.0,0.0,3.406785726547241,3.4068081378936768,7.744313279545167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.2568359375,0.0,1308.4659423828125,1895.4371337890625,0.0,3136.23193359375,0.8554674386978149,1.0,0.0,3.0,1.0,0.0
18037980,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7554901838302612,0.2721927464008331,0.2485227584838867,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.887497067451477,0.4469701647758484,0.426411509513855,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.70372474193573,0.4484765827655792,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.834601879119873,0.3697689175605774,0.3536756932735443,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6526570320129395,0.1741554737091064,0.8024614453315735,284.9790344238281,284.95001220703125,298.4346618652344,294.3273620605469,297.6475830078125,296.9877319335937,284.9776916503906,1.0,0.5327588319778442,0.8442243337631226,0.8442243337631226,1.0,1.0,-2.7367918491363525,1.24476420879364,1.4920276403427124,0.6264572739601135,0.8850870132446289,0.8850870132446289,0.0,147.477783203125,133.0,55403.83203125,0.0,1852.799072265625,1.0,279.6404113769531,283.4220275878906,297.2983703613281,300.86846923828125,293.1499938964844,293.1499938964844,279.95001220703125,34297.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86192786693573,1.0,0.0,0.0,3.5021350383758545,3.502157211303711,8.183876616385533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.67578125,0.0,1362.580810546875,1895.4371337890625,0.0,3047.08740234375,0.8708658218383789,1.0,0.0,3.0,1.0,0.0
18038040,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7554901838302612,0.2721927464008331,0.2485227584838867,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.887497067451477,0.4469701647758484,0.426411509513855,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.70372474193573,0.4484765827655792,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.834601879119873,0.3697689175605774,0.3536756932735443,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6526570320129395,0.1741554737091064,0.8024614453315735,284.9790344238281,284.95001220703125,298.4346618652344,294.3273620605469,297.6475830078125,296.9877319335937,284.9776916503906,1.0,0.5327588319778442,0.8442243337631226,0.8442243337631226,1.0,1.0,-2.7367918491363525,1.24476420879364,1.4920276403427124,0.6264572739601135,0.8850870132446289,0.8850870132446289,0.0,147.477783203125,133.0,55403.83203125,0.0,1852.799072265625,1.0,279.6404113769531,283.4220275878906,297.2983703613281,300.86846923828125,293.1499938964844,293.1499938964844,279.95001220703125,34297.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86192786693573,1.0,0.0,0.0,3.5021350383758545,3.502157211303711,8.183876616385533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.67578125,0.0,1362.580810546875,1895.4371337890625,0.0,3047.08740234375,0.8708658218383789,1.0,0.0,3.0,1.0,0.0
18038100,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.755229115486145,0.2711126804351806,0.247489720582962,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8872319459915161,0.4452498853206634,0.4247200787067413,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9990000128746032,0.7019256353378296,0.4470876157283783,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8344369530677795,0.3684366941452026,0.3523571789264679,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6520696878433228,0.1731705516576767,0.7978250980377197,285.0645751953125,284.95001220703125,298.4271240234375,294.2943115234375,297.64373779296875,296.9874572753906,285.0657653808594,1.0,0.530290961265564,0.8441424369812012,0.8441424369812012,1.0,1.0,-2.724705457687378,1.2387536764144895,1.4859516620635986,0.6239303350448608,0.964907705783844,0.964907705783844,0.0,146.4713592529297,133.0,54513.6875,0.0,1829.67529296875,1.0,279.8962097167969,283.52691650390625,297.2464904785156,300.69384765625,293.1499938964844,293.1499938964844,279.95001220703125,31667.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561489582061768,1.0,0.0,0.0,3.58420467376709,3.5842273235321045,8.571935836698685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.4716796875,0.0,1429.3577880859375,1895.4371337890625,0.0,2992.893310546875,0.8887231945991516,1.0,0.0,3.0,1.0,0.0
18038160,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7562385201454163,0.2700169086456299,0.2464955300092697,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8885275721549988,0.4435145556926727,0.4230796098709106,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.7005983591079712,0.4434674084186554,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8356043696403503,0.367089569568634,0.3510720133781433,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6525794863700867,0.1721919327974319,0.7932165861129761,285.023193359375,284.95001220703125,298.41949462890625,294.261474609375,297.6401672363281,296.98785400390625,285.01788330078125,1.0,0.5270137786865234,0.8440568447113037,0.8440568447113037,1.0,1.0,-2.710110902786255,1.2315829992294312,1.4785279035568235,0.6204972863197327,0.9700973033905028,0.9700973033905028,0.0,144.3928680419922,121.0,54429.66015625,0.0,1798.0093994140625,1.0,279.941650390625,283.4853515625,297.2400207519531,300.7394714355469,293.1499938964844,293.1499938964844,279.6499938964844,31680.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551796078681946,1.0,0.0,0.0,3.6773855686187744,3.6774089336395264,9.023429470289556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.3662109375,0.0,1531.289306640625,1895.4371337890625,0.0,2983.805908203125,0.9080294966697692,1.0,0.0,3.0,1.0,0.0
18038220,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7590574026107788,0.2667503952980041,0.2436600476503372,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8924586772918701,0.4388656616210937,0.4188376367092132,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.6976337432861328,0.4334067702293396,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8390695452690125,0.3633736371994018,0.3476669788360595,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6544696092605591,0.1696979999542236,0.7819283604621887,284.8658752441406,284.95001220703125,298.4037780761719,294.1966552734375,297.6299133300781,296.9833374023437,284.8687438964844,1.0,0.5183124542236328,0.8438857197761536,0.8438857197761536,1.0,1.0,-2.671869993209839,1.2130837440490725,1.4587862491607666,0.6102464199066162,0.8289499878883362,0.8289499878883362,0.0,138.7056884765625,124.0,54045.69140625,0.0,1715.37109375,1.0,279.65753173828125,283.33795166015625,297.22027587890625,300.7853698730469,293.1499938964844,293.1499938964844,279.95001220703125,40631.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644933104515076,1.0,0.0,0.0,3.506189346313477,3.5062127113342285,8.202835601878178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.400390625,0.0,1412.2689208984375,1895.4371337890625,0.0,3071.152099609375,0.8770164251327515,1.0,0.0,3.0,1.0,0.0
18038280,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7590574026107788,0.2667503952980041,0.2436600476503372,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8924586772918701,0.4388656616210937,0.4188376367092132,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.6976337432861328,0.4334067702293396,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8390695452690125,0.3633736371994018,0.3476669788360595,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6544696092605591,0.1696979999542236,0.7819283604621887,284.8658752441406,284.95001220703125,298.4037780761719,294.1966552734375,297.6299133300781,296.9833374023437,284.8687438964844,1.0,0.5183124542236328,0.8438857197761536,0.8438857197761536,1.0,1.0,-2.671869993209839,1.2130837440490725,1.4587862491607666,0.6102464199066162,0.8289499878883362,0.8289499878883362,0.0,138.7056884765625,124.0,54045.69140625,0.0,1715.37109375,1.0,279.65753173828125,283.33795166015625,297.22027587890625,300.7853698730469,293.1499938964844,293.1499938964844,279.95001220703125,40631.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644933104515076,1.0,0.0,0.0,3.506189346313477,3.5062127113342285,8.202835601878178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.400390625,0.0,1412.2689208984375,1895.4371337890625,0.0,3071.152099609375,0.8770164251327515,1.0,0.0,3.0,1.0,0.0
18038340,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7593522667884827,0.2643602192401886,0.2412090003490448,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8930854201316833,0.4351271092891693,0.4149818122386932,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.6968979835510254,0.4285396039485931,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8396762609481812,0.3603802621364593,0.3445532917976379,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.6539400815963745,0.167531743645668,0.7712898254394531,284.9656066894531,284.95001220703125,298.3872985839844,294.13336181640625,297.621826171875,296.9828491210937,284.9641418457031,1.0,0.5127865672111511,0.8437145352363586,0.8437145352363586,1.0,1.0,-2.641898393630981,1.1988190412521362,1.4430792331695557,0.6011531949043274,0.8963110446929932,0.8963110446929932,0.0,135.53665161132812,127.0,52676.31640625,0.0,1657.8800048828125,1.0,279.9411315917969,283.4575500488281,297.0998229980469,300.504638671875,293.1499938964844,293.1499938964844,280.25,34763.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537073135375977,1.0,0.0,0.0,3.5805983543396,3.5806214809417725,8.554694659324014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.6171875,0.0,1448.2454833984375,1895.4371337890625,0.0,2970.005859375,0.8886401057243347,1.0,0.0,3.0,1.0,0.0
18038400,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7593522667884827,0.2643602192401886,0.2412090003490448,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8930854201316833,0.4351271092891693,0.4149818122386932,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.6968979835510254,0.4285396039485931,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8396762609481812,0.3603802621364593,0.3445532917976379,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.6539400815963745,0.167531743645668,0.7712898254394531,284.9656066894531,284.95001220703125,298.3872985839844,294.13336181640625,297.621826171875,296.9828491210937,284.9641418457031,1.0,0.5127865672111511,0.8437145352363586,0.8437145352363586,1.0,1.0,-2.641898393630981,1.1988190412521362,1.4430792331695557,0.6011531949043274,0.8963110446929932,0.8963110446929932,0.0,135.53665161132812,127.0,52676.31640625,0.0,1657.8800048828125,1.0,279.9411315917969,283.4575500488281,297.0998229980469,300.504638671875,293.1499938964844,293.1499938964844,280.25,34763.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537073135375977,1.0,0.0,0.0,3.5805983543396,3.5806214809417725,8.554694659324014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.6171875,0.0,1448.2454833984375,1895.4371337890625,0.0,2970.005859375,0.8886401057243347,1.0,0.0,3.0,1.0,0.0
18038460,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.758070170879364,0.2622817754745483,0.2392880767583847,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8915616273880005,0.4317682087421417,0.4117506146430969,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.6959923505783081,0.4273234009742737,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.838439404964447,0.3577046394348144,0.3419686257839203,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.6519891023635864,0.1655798703432083,0.7622739672660828,285.0342102050781,284.95001220703125,298.3699951171875,294.0719909667969,297.6149597167969,296.98516845703125,285.0294494628906,1.0,0.5093146562576294,0.8436005711555481,0.8436005711555481,1.0,1.0,-2.6202995777130127,1.18854022026062,1.4317593574523926,0.5946076512336731,0.996112585067749,0.996112585067749,0.0,134.23297119140625,130.0,51651.91015625,0.0,1621.5299072265625,1.0,280.2426147460937,283.5436706542969,297.0410461425781,300.3628845214844,293.1499938964844,293.1499938964844,279.95001220703125,31765.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447035551071167,1.0,0.0,0.0,3.7457854747772217,3.74580979347229,9.36222591008118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.4111328125,0.0,1609.8570556640625,1895.4371337890625,0.0,2885.6904296875,0.9235649704933168,1.0,0.0,3.0,1.0,0.0
18038520,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.758070170879364,0.2622817754745483,0.2392880767583847,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8915616273880005,0.4317682087421417,0.4117506146430969,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.6959923505783081,0.4273234009742737,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.838439404964447,0.3577046394348144,0.3419686257839203,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.6519891023635864,0.1655798703432083,0.7622739672660828,285.0342102050781,284.95001220703125,298.3699951171875,294.0719909667969,297.6149597167969,296.98516845703125,285.0294494628906,1.0,0.5093146562576294,0.8436005711555481,0.8436005711555481,1.0,1.0,-2.6202995777130127,1.18854022026062,1.4317593574523926,0.5946076512336731,0.996112585067749,0.996112585067749,0.0,134.23297119140625,130.0,51651.91015625,0.0,1621.5299072265625,1.0,280.2426147460937,283.5436706542969,297.0410461425781,300.3628845214844,293.1499938964844,293.1499938964844,279.95001220703125,31765.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447035551071167,1.0,0.0,0.0,3.7457854747772217,3.74580979347229,9.36222591008118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.4111328125,0.0,1609.8570556640625,1895.4371337890625,0.0,2885.6904296875,0.9235649704933168,1.0,0.0,3.0,1.0,0.0
18038580,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7539423704147339,0.2590972781181335,0.2367639541625976,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8867804408073425,0.4272131621837616,0.4078481793403625,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9990000128746032,0.6918619275093079,0.4299660325050354,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8344080448150635,0.3540129065513611,0.3388257622718811,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6478036046028137,0.1631281375885009,0.7522312998771667,284.8630065917969,284.95001220703125,298.35162353515625,294.012939453125,297.6038818359375,296.98095703125,284.86639404296875,1.0,0.5071132779121399,0.8434866666793823,0.8434866666793823,1.0,1.0,-2.599912166595459,1.1785534620285034,1.4213588237762451,0.5896759629249573,0.8509016036987305,0.8509016036987305,0.0,134.66773986816406,133.0,51742.92578125,0.0,1595.0660400390625,1.0,279.9568786621094,283.3765563964844,297.03936767578125,300.4483947753906,293.1499938964844,293.1499938964844,280.25,40032.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546342253684998,1.0,0.0,0.0,3.611887216567993,3.6119117736816406,8.70485791892861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.90185546875,0.0,1521.031494140625,1895.4371337890625,0.0,2978.69384765625,0.8996477723121643,1.0,0.0,3.0,1.0,0.0
18038640,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7539423704147339,0.2590972781181335,0.2367639541625976,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8867804408073425,0.4272131621837616,0.4078481793403625,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9990000128746032,0.6918619275093079,0.4299660325050354,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8344080448150635,0.3540129065513611,0.3388257622718811,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6478036046028137,0.1631281375885009,0.7522312998771667,284.8630065917969,284.95001220703125,298.35162353515625,294.012939453125,297.6038818359375,296.98095703125,284.86639404296875,1.0,0.5071132779121399,0.8434866666793823,0.8434866666793823,1.0,1.0,-2.599912166595459,1.1785534620285034,1.4213588237762451,0.5896759629249573,0.8509016036987305,0.8509016036987305,0.0,134.66773986816406,133.0,51742.92578125,0.0,1595.0660400390625,1.0,279.9568786621094,283.3765563964844,297.03936767578125,300.4483947753906,293.1499938964844,293.1499938964844,280.25,40032.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546342253684998,1.0,0.0,0.0,3.611887216567993,3.6119117736816406,8.70485791892861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.90185546875,0.0,1521.031494140625,1895.4371337890625,0.0,2978.69384765625,0.8996477723121643,1.0,0.0,3.0,1.0,0.0
18038700,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7513476014137268,0.2577925622463226,0.2354285717010498,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8837280869483948,0.425220638513565,0.4057912528514862,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.6895887851715088,0.4321337044239044,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8318191170692444,0.3523910641670227,0.3371542990207672,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6452203392982483,0.16197569668293,0.7468547821044922,284.9947204589844,284.95001220703125,298.3420104980469,293.9844055175781,297.59881591796875,296.9800109863281,284.999267578125,1.0,0.5063055753707886,0.843429684638977,0.843429684638977,1.0,1.0,-2.5899693965911865,1.1736512184143066,1.4163180589675903,0.5874070525169373,0.9308024644851683,0.9308024644851683,0.0,135.26329040527344,133.0,50721.85546875,0.0,1583.9788818359375,1.0,280.200927734375,283.5242919921875,296.94708251953125,300.1860046386719,293.1499938964844,293.1499938964844,280.25,35066.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474894762039185,1.0,0.0,0.0,3.6392993927001953,3.6393229961395264,8.837488394419779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.58349609375,0.0,1514.3331298828125,1895.4371337890625,0.0,2911.762451171875,0.904329001903534,1.0,0.0,3.0,1.0,0.0
18038760,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.749195396900177,0.2566645443439483,0.2344148308038711,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8810702562332153,0.4234202206134796,0.4040918946266174,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6873196363449097,0.4341410398483276,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8295662999153137,0.3509302139282226,0.3357784450054168,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.642928421497345,0.1609132587909698,0.7421423196792603,284.9841613769531,284.95001220703125,298.33209228515625,293.95660400390625,297.5942077636719,296.98016357421875,284.981689453125,1.0,0.5057215094566345,0.8433653116226196,0.8433653116226196,1.0,1.0,-2.581804275512696,1.1695959568023682,1.4122083187103271,0.5856608152389526,0.9384995102882384,0.9384995102882384,0.0,135.8597412109375,121.0,50587.40234375,0.0,1575.396728515625,1.0,280.2425231933594,283.51043701171875,296.9253845214844,300.19244384765625,293.1499938964844,293.1499938964844,279.95001220703125,33984.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443543910980225,1.0,0.0,0.0,3.702033758163452,3.702058076858521,9.144796990767644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.5302734375,0.0,1576.5390625,1895.4371337890625,0.0,2882.42431640625,0.9153178334236144,1.0,0.0,3.0,1.0,0.0
18038820,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7487563490867615,0.2535672485828399,0.2317670732736587,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8808892965316772,0.4189285933971405,0.4000203013420105,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.6817120909690857,0.4300259351730346,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8294270038604736,0.3472178280353546,0.3324159383773803,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6417617797851562,0.1583770364522934,0.7309796810150146,284.8720397949219,284.95001220703125,298.3112487792969,293.9034423828125,297.58209228515625,296.9764404296875,284.87530517578125,1.0,0.4996513128280639,0.8432366251945496,0.8432366251945496,1.0,1.0,-2.55135440826416,1.1546200513839722,1.396734356880188,0.5785751938819885,0.8189862370491028,0.8189862370491028,0.0,133.13951110839844,109.0,50190.08203125,0.0,1522.247802734375,1.0,279.95770263671875,283.4049987792969,296.914794921875,300.2299194335937,293.1499938964844,293.1499938964844,280.25,41653.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509859442710876,1.0,0.0,0.0,3.476317882537842,3.4763412475585938,8.063660743573564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.517578125,0.0,1388.67578125,1895.4371337890625,0.0,2944.50634765625,0.8716108202934265,1.0,0.0,3.0,1.0,0.0
18038880,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7487563490867615,0.2535672485828399,0.2317670732736587,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8808892965316772,0.4189285933971405,0.4000203013420105,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.6817120909690857,0.4300259351730346,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8294270038604736,0.3472178280353546,0.3324159383773803,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6417617797851562,0.1583770364522934,0.7309796810150146,284.8720397949219,284.95001220703125,298.3112487792969,293.9034423828125,297.58209228515625,296.9764404296875,284.87530517578125,1.0,0.4996513128280639,0.8432366251945496,0.8432366251945496,1.0,1.0,-2.55135440826416,1.1546200513839722,1.396734356880188,0.5785751938819885,0.8189862370491028,0.8189862370491028,0.0,133.13951110839844,109.0,50190.08203125,0.0,1522.247802734375,1.0,279.95770263671875,283.4049987792969,296.914794921875,300.2299194335937,293.1499938964844,293.1499938964844,280.25,41653.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509859442710876,1.0,0.0,0.0,3.476317882537842,3.4763412475585938,8.063660743573564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.517578125,0.0,1388.67578125,1895.4371337890625,0.0,2944.50634765625,0.8716108202934265,1.0,0.0,3.0,1.0,0.0
18038940,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7524985074996948,0.2512416541576385,0.2293226420879364,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8858373165130615,0.4152172803878784,0.3961460888385772,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9990000128746032,0.6794294714927673,0.4189301431179046,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.833645761013031,0.3441452383995056,0.3291631042957306,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.6439402103424072,0.1561450958251953,0.7196261286735535,284.9693908691406,284.95001220703125,298.2889404296875,293.8538513183594,297.57110595703125,296.9760437011719,284.9671936035156,1.0,0.4906305074691772,0.8431079387664795,0.8431079387664795,1.0,1.0,-2.5128843784332275,1.1359193325042725,1.3769649267196655,0.5686953663825989,0.8886215090751648,0.8886215090751648,0.0,127.25621032714844,112.0,48784.65234375,0.0,1446.2001953125,1.0,280.24090576171875,283.522216796875,296.8088073730469,299.9677429199219,293.1499938964844,293.1499938964844,280.54998779296875,34851.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378406763076782,1.0,0.0,0.0,3.5541086196899414,3.554131507873535,8.428585829278745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.30419921875,0.0,1420.7095947265625,1895.4371337890625,0.0,2821.547119140625,0.8827494978904724,1.0,0.0,3.0,1.0,0.0
18039000,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7524985074996948,0.2512416541576385,0.2293226420879364,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8858373165130615,0.4152172803878784,0.3961460888385772,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9990000128746032,0.6794294714927673,0.4189301431179046,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.833645761013031,0.3441452383995056,0.3291631042957306,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.6439402103424072,0.1561450958251953,0.7196261286735535,284.9693908691406,284.95001220703125,298.2889404296875,293.8538513183594,297.57110595703125,296.9760437011719,284.9671936035156,1.0,0.4906305074691772,0.8431079387664795,0.8431079387664795,1.0,1.0,-2.5128843784332275,1.1359193325042725,1.3769649267196655,0.5686953663825989,0.8886215090751648,0.8886215090751648,0.0,127.25621032714844,112.0,48784.65234375,0.0,1446.2001953125,1.0,280.24090576171875,283.522216796875,296.8088073730469,299.9677429199219,293.1499938964844,293.1499938964844,280.54998779296875,34851.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378406763076782,1.0,0.0,0.0,3.5541086196899414,3.554131507873535,8.428585829278745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.30419921875,0.0,1420.7095947265625,1895.4371337890625,0.0,2821.547119140625,0.8827494978904724,1.0,0.0,3.0,1.0,0.0
18039060,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7539240717887878,0.2491564452648162,0.2273223102092743,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8876764178276062,0.4117759764194488,0.3927701711654663,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.679014265537262,0.4128507971763611,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8352473974227905,0.3413518667221069,0.3263877928256988,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6441898941993713,0.1541595309972763,0.7100308537483215,285.03875732421875,284.95001220703125,298.2649841308594,293.8081970214844,297.5610046386719,296.9781799316406,285.0335998535156,1.0,0.4849847555160522,0.8430224657058716,0.8430224657058716,1.0,1.0,-2.4842429161071777,1.1221516132354736,1.362091302871704,0.5606890916824341,0.9907490611076356,0.9907490611076356,0.0,123.81393432617188,115.0,47711.66796875,0.0,1394.8939208984375,1.0,280.5423583984375,283.611083984375,296.7655334472656,299.837158203125,293.1499938964844,293.1499938964844,280.25,31617.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263461589813232,1.0,0.0,0.0,3.7224977016448975,3.7225217819213854,9.246176659871708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.7822265625,0.0,1581.8927001953125,1895.4371337890625,0.0,2714.458740234375,0.918217957019806,1.0,0.0,3.0,1.0,0.0
18039120,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7539240717887878,0.2491564452648162,0.2273223102092743,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8876764178276062,0.4117759764194488,0.3927701711654663,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.679014265537262,0.4128507971763611,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8352473974227905,0.3413518667221069,0.3263877928256988,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6441898941993713,0.1541595309972763,0.7100308537483215,285.03875732421875,284.95001220703125,298.2649841308594,293.8081970214844,297.5610046386719,296.9781799316406,285.0335998535156,1.0,0.4849847555160522,0.8430224657058716,0.8430224657058716,1.0,1.0,-2.4842429161071777,1.1221516132354736,1.362091302871704,0.5606890916824341,0.9907490611076356,0.9907490611076356,0.0,123.81393432617188,115.0,47711.66796875,0.0,1394.8939208984375,1.0,280.5423583984375,283.611083984375,296.7655334472656,299.837158203125,293.1499938964844,293.1499938964844,280.25,31617.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263461589813232,1.0,0.0,0.0,3.7224977016448975,3.7225217819213854,9.246176659871708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.7822265625,0.0,1581.8927001953125,1895.4371337890625,0.0,2714.458740234375,0.918217957019806,1.0,0.0,3.0,1.0,0.0
18039180,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7514677047729492,0.2460061162710189,0.2247785627841949,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8849226236343384,0.4071956574916839,0.3887761831283569,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.6758033037185669,0.4123803973197937,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8329203128814697,0.3375770449638366,0.3231128454208374,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6413946747779846,0.1517100781202316,0.6997392177581787,284.8599853515625,284.95001220703125,298.2392883300781,293.7669677734375,297.5475769042969,296.9755554199219,284.86383056640625,1.0,0.4812757968902588,0.8429370522499084,0.8429370522499084,1.0,1.0,-2.459523916244507,1.110296368598938,1.3492274284362793,0.5536689162254333,0.8415014743804932,0.8415014743804932,0.0,122.7952651977539,118.0,47752.76953125,0.0,1359.6219482421875,1.0,280.25701904296875,283.441162109375,296.7894592285156,299.9442443847656,293.1499938964844,293.1499938964844,280.54998779296875,40428.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357299566268921,1.0,0.0,0.0,3.5789027214050293,3.5789268016815186,8.54659390370216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.06591796875,0.0,1487.9864501953125,1895.4371337890625,0.0,2801.847412109375,0.892566442489624,1.0,0.0,3.0,1.0,0.0
18039240,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7514677047729492,0.2460061162710189,0.2247785627841949,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8849226236343384,0.4071956574916839,0.3887761831283569,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.6758033037185669,0.4123803973197937,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8329203128814697,0.3375770449638366,0.3231128454208374,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6413946747779846,0.1517100781202316,0.6997392177581787,284.8599853515625,284.95001220703125,298.2392883300781,293.7669677734375,297.5475769042969,296.9755554199219,284.86383056640625,1.0,0.4812757968902588,0.8429370522499084,0.8429370522499084,1.0,1.0,-2.459523916244507,1.110296368598938,1.3492274284362793,0.5536689162254333,0.8415014743804932,0.8415014743804932,0.0,122.7952651977539,118.0,47752.76953125,0.0,1359.6219482421875,1.0,280.25701904296875,283.441162109375,296.7894592285156,299.9442443847656,293.1499938964844,293.1499938964844,280.54998779296875,40428.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357299566268921,1.0,0.0,0.0,3.5789027214050293,3.5789268016815186,8.54659390370216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.06591796875,0.0,1487.9864501953125,1895.4371337890625,0.0,2801.847412109375,0.892566442489624,1.0,0.0,3.0,1.0,0.0
18039300,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7494019269943237,0.2446969747543335,0.2234267294406891,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8825303316116333,0.4051944315433502,0.3866920471191406,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.6739727854728699,0.413434237241745,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8308613896369934,0.3358970284461975,0.3213722705841064,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6392527222633362,0.1505444496870041,0.6942384243011475,284.9944763183594,284.95001220703125,298.2257080078125,293.74810791015625,297.5408935546875,296.9748229980469,285.00006103515625,1.0,0.4799104332923889,0.8428943157196045,0.8428943157196045,1.0,1.0,-2.44795823097229,1.1047536134719849,1.3432046175003052,0.5503698587417603,0.922463357448578,0.922463357448578,0.0,122.8364486694336,118.0,46768.1796875,0.0,1345.487548828125,1.0,280.50006103515625,283.59246826171875,296.702880859375,299.6921081542969,293.1499938964844,293.1499938964844,280.54998779296875,35163.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276121020317078,1.0,0.0,0.0,3.6048271656036377,3.6048505306243896,8.67086043854215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.02587890625,0.0,1477.304931640625,1895.4371337890625,0.0,2726.227783203125,0.8968490362167358,1.0,0.0,3.0,1.0,0.0
18039360,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7476524114608765,0.2435747981071472,0.2223970741033554,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8803764581680298,0.4033924639225006,0.3849703073501587,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.6721207499504089,0.4145554602146148,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8290010690689087,0.3343846797943115,0.3199276328086853,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6372788548469543,0.1494692713022232,0.6893872618675232,284.986572265625,284.95001220703125,298.2116394042969,293.7304992675781,297.5345764160156,296.9751892089844,284.9839172363281,1.0,0.4788679480552673,0.842856764793396,0.842856764793396,1.0,1.0,-2.4384331703186035,1.100185513496399,1.3382476568222046,0.5476672053337097,0.932547390460968,0.932547390460968,0.0,122.9762954711914,121.0,46650.09375,0.0,1334.369873046875,1.0,280.542236328125,283.5797424316406,296.6905517578125,299.7071228027344,293.1499938964844,293.1499938964844,280.25,33857.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235297203063965,1.0,0.0,0.0,3.672976970672608,3.6730008125305176,9.001806802189094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.8759765625,0.0,1542.7529296875,1895.4371337890625,0.0,2688.30029296875,0.9087093472480774,1.0,0.0,3.0,1.0,0.0
18039420,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7425925135612488,0.2405572384595871,0.2199409306049347,296.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8742499947547913,0.3989350199699402,0.3810617327690124,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.666027307510376,0.4188823401927948,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8236855864524841,0.3306272625923157,0.3166441023349762,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6321364045143127,0.1469445824623108,0.678900957107544,284.8760986328125,284.95001220703125,298.18194580078125,293.6991882324219,297.51922607421875,296.9721984863281,284.88055419921875,1.0,0.4773928821086883,0.8427816033363342,0.8427816033363342,1.0,1.0,-2.419443368911743,1.0910314321517944,1.3284119367599487,0.5424844026565552,0.8163487315177917,0.8163487315177917,0.0,124.12955474853516,124.0,46517.38671875,0.0,1316.018798828125,1.0,280.25787353515625,283.4769897460937,296.709228515625,299.78289794921875,293.1499938964844,293.1499938964844,280.54998779296875,41584.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299875855445862,1.0,0.0,0.0,3.449246883392334,3.449270009994507,7.938562021081452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.93212890625,0.0,1360.5623779296875,1895.4371337890625,0.0,2748.330078125,0.8657205700874329,1.0,0.0,3.0,1.0,0.0
18039480,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7425925135612488,0.2405572384595871,0.2199409306049347,296.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8742499947547913,0.3989350199699402,0.3810617327690124,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.666027307510376,0.4188823401927948,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8236855864524841,0.3306272625923157,0.3166441023349762,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6321364045143127,0.1469445824623108,0.678900957107544,284.8760986328125,284.95001220703125,298.18194580078125,293.6991882324219,297.51922607421875,296.9721984863281,284.88055419921875,1.0,0.4773928821086883,0.8427816033363342,0.8427816033363342,1.0,1.0,-2.419443368911743,1.0910314321517944,1.3284119367599487,0.5424844026565552,0.8163487315177917,0.8163487315177917,0.0,124.12955474853516,124.0,46517.38671875,0.0,1316.018798828125,1.0,280.25787353515625,283.4769897460937,296.709228515625,299.78289794921875,293.1499938964844,293.1499938964844,280.54998779296875,41584.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299875855445862,1.0,0.0,0.0,3.449246883392334,3.449270009994507,7.938562021081452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.93212890625,0.0,1360.5623779296875,1895.4371337890625,0.0,2748.330078125,0.8657205700874329,1.0,0.0,3.0,1.0,0.0
18039540,296.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.737453281879425,0.0,0.2177655398845672,296.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.8678590655326843,0.0,0.377456784248352,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.0,0.4240731298923492,296.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.8180548548698425,0.0,0.3136195838451385,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.6267000436782837,0.0,0.6685994863510132,284.9904479980469,294.1499938964844,298.1499938964844,293.6734619140625,297.5042724609375,296.9716491699219,284.988525390625,0.0,0.0,0.8427065014839172,0.8427065014839172,1.0,1.0,-2.402721881866455,1.0829567909240725,1.3197650909423828,0.5379806160926819,0.0,0.0,0.0,125.7404556274414,60.0,45600.94140625,0.0,1302.485595703125,0.0,280.5408020019531,283.601318359375,296.6278686523437,299.572998046875,293.1499938964844,293.1499938964844,278.1499938964844,33817.26171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5622119903564453,3.562234878540039,8.467063707939815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1421.73681640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
