time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039600,296.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.737453281879425,0.0,0.2177655398845672,296.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.8678590655326843,0.0,0.377456784248352,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.0,0.4240731298923492,296.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.8180548548698425,0.0,0.3136195838451385,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.6267000436782837,0.0,0.6685994863510132,284.9904479980469,294.1499938964844,298.1499938964844,293.6734619140625,297.5042724609375,296.9716491699219,284.988525390625,0.0,0.0,0.8427065014839172,0.8427065014839172,1.0,1.0,-2.402721881866455,1.0829567909240725,1.3197650909423828,0.5379806160926819,0.0,0.0,0.0,125.7404556274414,60.0,45600.94140625,0.0,1302.485595703125,0.0,280.5408020019531,283.601318359375,296.6278686523437,299.572998046875,293.1499938964844,293.1499938964844,278.1499938964844,33817.26171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5622119903564453,3.562234878540039,8.467063707939815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1421.73681640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.4135433137416839,0.0,0.0015842255670577,297.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.4135433137416839,0.0,0.0016682838322594,297.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.4135433137416839,0.0,0.0012321942485868,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821044921875,0.4135433137416839,0.0,0.001668277895078,297.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0079131945967674,287.7966003417969,294.1499938964844,298.13165283203125,293.6628723144531,296.3066101074219,297.08514404296875,283.9419860839844,0.0,0.0,0.6725561022758484,0.6725561022758484,1.0,1.0,-0.0167693924158811,0.0169564150273799,-0.0001870211126515,-0.0211651567369699,0.0,0.0,0.0,-0.0888755768537521,60.0,2439.121826171875,0.0,-1.943118331837468e-05,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,-2.7272035367786884e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.008525266556266e-12,-8.009026601640823e-12,-1.6307928642209498e-17,-3.2775632208270617e-10,-3.2775596126022316e-10,-3.771957092829403e-16,0.0,0.0,-0.0,0.0,0.0,4.844308294173794e-20,1.676837169915193e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,0.0008087094174697,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.0013458795147016,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008361816406,0.0,0.0,0.0016096025938168,297.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091064453125,0.0,0.0,0.0011326880194246,297.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,0.0026433821767568,287.633544921875,294.1499938964844,298.110595703125,293.6541748046875,296.5327453613281,297.2578430175781,283.41650390625,0.0,0.0,0.5056238770484924,0.5056238770484924,1.0,1.0,-0.0090508228167891,0.0105569716542959,-0.001506148953922,-0.0249274894595146,0.0,0.0,0.0,-0.0499368831515312,60.0,1188.1865234375,0.0,-5.583370239037322e-06,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1014228800496149e-25,1.3410038812697627e-25,1.781593411746943e-28,2.538409884386645e-18,2.5362428779769085e-18,2.167111624847889e-21,0.0,0.0,-0.0,0.0,0.0,3.783505853677006e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19403076171875,0.0,0.0,9.912975656334312e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741943359375,0.0,0.0,0.0001047002588165,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611633300781,0.0,0.0,7.771862874506041e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835327148437,0.0,0.0,0.0001045658573275,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,0.0004942768719047,287.5857238769531,294.1499938964844,298.05914306640625,293.6415405273437,296.592529296875,297.603515625,283.1315612792969,0.0,0.0,0.1685412973165512,0.1685412973165512,1.0,1.0,-0.0010599306551739,0.0009450629004277,0.0001148677329183,-0.0292510334402322,0.0,0.0,0.0,-0.0104259643703699,60.0,241.2808532714844,0.0,-7.611703267684788e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.465938205803192e-37,-5.472210408827089e-37,-2.8820209561532847e-37,5.8200322886067324e-21,2.970116793477739e-21,2.8499154951289933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19403076171875,0.0,0.0,9.912975656334312e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741943359375,0.0,0.0,0.0001047002588165,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611633300781,0.0,0.0,7.771862874506041e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835327148437,0.0,0.0,0.0001045658573275,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,0.0004942768719047,287.5857238769531,294.1499938964844,298.05914306640625,293.6415405273437,296.592529296875,297.603515625,283.1315612792969,0.0,0.0,0.1685412973165512,0.1685412973165512,1.0,1.0,-0.0010599306551739,0.0009450629004277,0.0001148677329183,-0.0292510334402322,0.0,0.0,0.0,-0.0104259643703699,60.0,241.2808532714844,0.0,-7.611703267684788e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.465938205803192e-37,-5.472210408827089e-37,-2.8820209561532847e-37,5.8200322886067324e-21,2.970116793477739e-21,2.8499154951289933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883544921875,0.0,0.0,9.787146700546144e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,0.0001030668208841,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557006835937,0.0,0.0,7.612813351443037e-05,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17791748046875,0.0,0.0,0.0001030654311762,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628479003906,0.0,0.0,0.0004888628609478,287.5740051269531,294.1499938964844,298.0292053222656,293.63751220703125,296.6060791015625,297.7001953125,283.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432635899633,4.069306669407524e-08,0.0010432228446006,-0.0275483597069978,0.0,0.0,0.0,-0.0102080348879098,60.0,115.24054718017578,0.0,-7.415899716534113e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1420582484247259e-42,-1.3872854796815689e-42,-7.482933799494523e-43,5.9052577410938366e-21,2.953071541421605e-21,2.95218599772384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,9.697610948933288e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,0.0001021217613015,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.0,0.0,7.542737876065075e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722717285156,0.0,0.0,0.000102121324744,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,0.0004843968199566,287.5622863769531,294.1499938964844,297.99658203125,293.6349182128906,296.6190490722656,297.7622375488281,283.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033384934999,9.767628483814406e-09,0.001033375156112,-0.0246372036635875,0.0,0.0,0.0,-0.009654832072556,60.0,64.32012176513672,0.0,-7.280797831299425e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.905876914862901e-21,2.952947343160687e-21,2.952929571702214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709899902344,0.0,0.0,9.528988448437305e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15167236328125,0.0,0.0,0.0001003459983621,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13897705078125,0.0,0.0,7.411574188154191e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,0.0001003455981845,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,0.0004759744624607,287.538818359375,294.1499938964844,297.9237670898437,293.6336364746094,296.6433410644531,297.8231201171875,283.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154139017686,7.665934553813258e-09,0.0010154062183573,-0.0191350132226943,0.0,0.0,0.0,-0.0086131710559129,60.0,33.83442306518555,0.0,-7.02978155686651e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058894356631886e-21,2.9529445158832025e-21,2.952944919779986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709899902344,0.0,0.0,9.528988448437305e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15167236328125,0.0,0.0,0.0001003459983621,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13897705078125,0.0,0.0,7.411574188154191e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,0.0001003455981845,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,0.0004759744624607,287.538818359375,294.1499938964844,297.9237670898437,293.6336364746094,296.6433410644531,297.8231201171875,283.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154139017686,7.665934553813258e-09,0.0010154062183573,-0.0191350132226943,0.0,0.0,0.0,-0.0086131710559129,60.0,33.83442306518555,0.0,-7.02978155686651e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058894356631886e-21,2.9529445158832025e-21,2.952944919779986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,9.441905422136188e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400146484375,0.0,0.0,9.942895849235356e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,7.343840115936473e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14898681640625,0.0,0.0,9.94285655906424e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,0.0004716248949989,287.5152893066406,294.1499938964844,297.841552734375,293.6370544433594,296.6654357910156,297.8375549316406,283.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061290813609,6.5807013172047846e-09,0.0010061225621029,-0.0162925235927104,0.0,0.0,0.0,-0.0080751543864607,60.0,28.06440162658692,0.0,-6.901864679775829e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.905889031766405e-21,2.9529445158832025e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,9.441905422136188e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400146484375,0.0,0.0,9.942895849235356e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,7.343840115936473e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14898681640625,0.0,0.0,9.94285655906424e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,0.0004716248949989,287.5152893066406,294.1499938964844,297.841552734375,293.6370544433594,296.6654357910156,297.8375549316406,283.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061290813609,6.5807013172047846e-09,0.0010061225621029,-0.0162925235927104,0.0,0.0,0.0,-0.0080751543864607,60.0,28.06440162658692,0.0,-6.901864679775829e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.905889031766405e-21,2.9529445158832025e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,9.533135744277388e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,0.0001003896468318,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11553955078125,0.0,0.0,7.414796709781513e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368103027344,0.0,0.0,0.0001003892539301,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,0.0004761820891872,287.4913635253906,294.1499938964844,297.7509155273437,293.6444396972656,296.685546875,297.82501220703125,283.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158421937376,7.717285477326641e-09,0.001015834393911,-0.0192695166915655,0.0,0.0,0.0,-0.0086385738104581,60.0,26.517549514770508,0.0,-7.035865223770088e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.905889031766405e-21,2.9529445158832025e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,9.533135744277388e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,0.0001003896468318,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11553955078125,0.0,0.0,7.414796709781513e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368103027344,0.0,0.0,0.0001003892539301,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,0.0004761820891872,287.4913635253906,294.1499938964844,297.7509155273437,293.6444396972656,296.685546875,297.82501220703125,283.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158421937376,7.717285477326641e-09,0.001015834393911,-0.0192695166915655,0.0,0.0,0.0,-0.0086385738104581,60.0,26.517549514770508,0.0,-7.035865223770088e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.905889031766405e-21,2.9529445158832025e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,9.88245737971738e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.0001040681963786,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029357910156,0.0,0.0,7.686494063818827e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239318847656,0.0,0.0,0.0001040677962009,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,0.0004936309996992,287.466552734375,294.1499938964844,297.6526794433594,293.6551513671875,296.7040405273437,297.77789306640625,283.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530553990975,1.2069850008344929e-08,0.0010530434083193,-0.0306645892560482,0.0,0.0,0.0,-0.0107962787151336,60.0,25.986989974975582,0.0,-7.56092148890275e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,9.88245737971738e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.0001040681963786,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029357910156,0.0,0.0,7.686494063818827e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239318847656,0.0,0.0,0.0001040677962009,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,0.0004936309996992,287.466552734375,294.1499938964844,297.6526794433594,293.6551513671875,296.7040405273437,297.77789306640625,283.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530553990975,1.2069850008344929e-08,0.0010530434083193,-0.0306645892560482,0.0,0.0,0.0,-0.0107962787151336,60.0,25.986989974975582,0.0,-7.56092148890275e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0001016044916468,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083984375,0.0,0.0,0.000106995612441,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,7.902712968643755e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170654296875,0.0,0.0,0.0001069951977115,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966857910156,0.0,0.0,0.0005075169028714,287.4535217285156,294.1499938964844,297.6010131835937,293.6615295410156,296.71270751953125,297.7347412109375,283.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826759971678,1.5533814234913734e-08,0.0010826603975147,-0.0397251099348068,0.0,0.0,0.0,-0.0125134987756609,60.0,25.939905166625977,0.0,-7.992268535872429e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11968994140625,0.0,0.0,0.0001047301775543,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1013488769531,0.0,0.0,0.0001102871392504,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892639160156,0.0,0.0,8.145825268002227e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1099853515625,0.0,0.0,0.0001102867172448,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890563964844,0.0,0.0,0.0005231298855505,287.4400939941406,294.1499938964844,297.5477600097656,293.6684875488281,296.7210693359375,297.68084716796875,283.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159769492223,1.9428773256890963e-08,0.0011159575078636,-0.0499013774096965,0.0,0.0,0.0,-0.0144443558529019,60.0,25.979848861694336,0.0,-8.491556968692748e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044311523437,0.0,0.0,0.000109995045932,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,0.0001158313461928,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.074462890625,0.0,0.0,8.555320528103039e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948791503906,0.0,0.0,0.0001158309096354,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,0.0005494283395819,287.4118957519531,294.1499938964844,297.4370422363281,293.6838073730469,296.73651123046875,297.5517578125,283.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720859911292,2.5989752572286323e-08,0.0011720600305125,-0.0670071691274643,0.0,0.0,0.0,-0.0176969170570373,60.0,26.165735244750977,0.0,-9.366744535554973e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044311523437,0.0,0.0,0.000109995045932,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,0.0001158313461928,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.074462890625,0.0,0.0,8.555320528103039e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948791503906,0.0,0.0,0.0001158309096354,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,0.0005494283395819,287.4118957519531,294.1499938964844,297.4370422363281,293.6838073730469,296.73651123046875,297.5517578125,283.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720859911292,2.5989752572286323e-08,0.0011720600305125,-0.0670071691274643,0.0,0.0,0.0,-0.0176969170570373,60.0,26.165735244750977,0.0,-9.366744535554973e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885925292969,0.0,0.0,0.000107880536234,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707702636719,0.0,0.0,0.0001136046194005,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,8.390853327000514e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07916259765625,0.0,0.0,0.0001136042046709,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559753417969,0.0,0.0,0.0005388666177168,287.38299560546875,294.1499938964844,297.3214416503906,293.70050048828125,296.7496337890625,297.427490234375,283.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495844228193,2.335439219791624e-08,0.0011495610233396,-0.0601423196494579,0.0,0.0,0.0,-0.0163906347006559,60.0,25.9044189453125,0.0,-9.010052792746137e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885925292969,0.0,0.0,0.000107880536234,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707702636719,0.0,0.0,0.0001136046194005,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,8.390853327000514e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07916259765625,0.0,0.0,0.0001136042046709,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559753417969,0.0,0.0,0.0005388666177168,287.38299560546875,294.1499938964844,297.3214416503906,293.70050048828125,296.7496337890625,297.427490234375,283.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495844228193,2.335439219791624e-08,0.0011495610233396,-0.0601423196494579,0.0,0.0,0.0,-0.0163906347006559,60.0,25.9044189453125,0.0,-9.010052792746137e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732421875,0.0,0.0,0.0001006037346087,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556945800781,0.0,0.0,0.0001059416972566,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04412841796875,0.0,0.0,7.824868225725368e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639343261719,0.0,0.0,0.0001059413116308,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13970947265625,0.0,0.0,0.0005025189602747,287.3553466796875,294.1499938964844,297.2017822265625,293.718017578125,296.7596740722656,297.33123779296875,283.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720479767769,1.4286173133370994e-08,0.0010720336576923,-0.0364626683294773,0.0,0.0,0.0,-0.0118951993063092,60.0,24.76523208618164,0.0,-7.835524939991957e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732421875,0.0,0.0,0.0001006037346087,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556945800781,0.0,0.0,0.0001059416972566,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04412841796875,0.0,0.0,7.824868225725368e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639343261719,0.0,0.0,0.0001059413116308,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13970947265625,0.0,0.0,0.0005025189602747,287.3553466796875,294.1499938964844,297.2017822265625,293.718017578125,296.7596740722656,297.33123779296875,283.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720479767769,1.4286173133370994e-08,0.0010720336576923,-0.0364626683294773,0.0,0.0,0.0,-0.0118951993063092,60.0,24.76523208618164,0.0,-7.835524939991957e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,9.52331829466857e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,0.0001002861754386,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,7.407149678329006e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494689941406,0.0,0.0,0.0001002858116407,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.124267578125,0.0,0.0,0.0004756931157317,287.32940673828125,294.1499938964844,297.0790405273437,293.73583984375,296.7665100097656,297.263671875,283.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148040018975,7.593990325460709e-09,0.0010147963184863,-0.0189465843141078,0.0,0.0,0.0,-0.0085775321349501,60.0,23.372966766357425,0.0,-7.02126499163569e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,9.52331829466857e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,0.0001002861754386,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,7.407149678329006e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494689941406,0.0,0.0,0.0001002858116407,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.124267578125,0.0,0.0,0.0004756931157317,287.32940673828125,294.1499938964844,297.0790405273437,293.73583984375,296.7665100097656,297.263671875,283.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148040018975,7.593990325460709e-09,0.0010147963184863,-0.0189465843141078,0.0,0.0,0.0,-0.0085775321349501,60.0,23.372966766357425,0.0,-7.02126499163569e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514831542969,0.0,0.0,9.451172809349372e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03424072265625,0.0,0.0,9.952643449651076e-05,299.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229187011719,0.0,0.0,7.351035310421139e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423583984375,0.0,0.0,9.952607797458768e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166687011719,0.0,0.0,0.0004720895085483,287.3167419433594,294.1499938964844,297.0167541503906,293.74468994140625,296.7689514160156,297.2338256835937,283.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071073193103,6.694969467702094e-09,0.0010071005672216,-0.016591839492321,0.0,0.0,0.0,-0.0081318067386746,60.0,22.84331321716309,0.0,-6.915278305541507e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,9.516785212326796e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,0.0001002173594315,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158386230469,0.0,0.0,7.402066694339737e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03515625,0.0,0.0,0.0001002170029096,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,0.0004753669782076,287.30401611328125,294.1499938964844,296.9540405273437,293.7534484863281,296.77081298828125,297.1988525390625,283.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140886297449,7.512426236644387e-09,0.0010140811791643,-0.0187329780310392,0.0,0.0,0.0,-0.0085370074957609,60.0,22.47882652282715,0.0,-7.011617952912276e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291442871094,0.0,0.0,0.0001004022851702,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,0.0001057295157806,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011291503906,0.0,0.0,7.809194357832894e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,0.0001057291447068,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09307861328125,0.0,0.0,0.0005015133647248,287.2777404785156,294.1499938964844,296.82769775390625,293.7704467773437,296.7728881835937,297.0792236328125,283.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698498226702,1.403463834037666e-08,0.0010698357364162,-0.0358048491179943,0.0,0.0,0.0,-0.0117702661082148,60.0,22.330385208129883,0.0,-7.804118951071359e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291442871094,0.0,0.0,0.0001004022851702,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,0.0001057295157806,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011291503906,0.0,0.0,7.809194357832894e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,0.0001057291447068,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09307861328125,0.0,0.0,0.0005015133647248,287.2777404785156,294.1499938964844,296.82769775390625,293.7704467773437,296.7728881835937,297.0792236328125,283.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698498226702,1.403463834037666e-08,0.0010698357364162,-0.0358048491179943,0.0,0.0,0.0,-0.0117702661082148,60.0,22.330385208129883,0.0,-7.804118951071359e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,0.0001061014190781,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962463378906,0.0,0.0,0.0001117310239351,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852905273437,0.0,0.0,8.252466068370268e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,0.0001117306383093,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,0.0005299810436554,287.2497863769531,294.1499938964844,296.7008972167969,293.7864685058594,296.7725830078125,296.898681640625,284.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305917287245,2.1136379757535906e-08,0.0011305706575512,-0.0543581694364547,0.0,0.0,0.0,-0.0152909466996788,60.0,22.68285179138184,0.0,-8.715213084542486e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,0.0001061014190781,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962463378906,0.0,0.0,0.0001117310239351,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852905273437,0.0,0.0,8.252466068370268e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,0.0001117306383093,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,0.0005299810436554,287.2497863769531,294.1499938964844,296.7008972167969,293.7864685058594,296.7725830078125,296.898681640625,284.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305917287245,2.1136379757535906e-08,0.0011305706575512,-0.0543581694364547,0.0,0.0,0.0,-0.0152909466996788,60.0,22.68285179138184,0.0,-8.715213084542486e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961242675781,0.0,0.0,0.0001050605715136,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,0.0001106349373003,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,8.171507943188772e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874267578125,0.0,0.0,0.0001106345589505,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583190917969,0.0,0.0,0.0005247822264209,287.2211303710937,294.1499938964844,296.57452392578125,293.8011779785156,296.7696533203125,296.73388671875,284.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195262195542,1.9839159648427085e-08,0.0011195063125342,-0.0509727112948894,0.0,0.0,0.0,-0.0146480007097125,60.0,22.667743682861328,0.0,-8.54503809932794e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961242675781,0.0,0.0,0.0001050605715136,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,0.0001106349373003,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,8.171507943188772e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874267578125,0.0,0.0,0.0001106345589505,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583190917969,0.0,0.0,0.0005247822264209,287.2211303710937,294.1499938964844,296.57452392578125,293.8011779785156,296.7696533203125,296.73388671875,284.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195262195542,1.9839159648427085e-08,0.0011195063125342,-0.0509727112948894,0.0,0.0,0.0,-0.0146480007097125,60.0,22.667743682861328,0.0,-8.54503809932794e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798889160156,0.0,0.0,9.877258708002046e-05,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96368408203125,0.0,0.0,0.0001040133065544,299.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,7.682433351874352e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,0.0001040129573084,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412292480469,0.0,0.0,0.0004933736636303,287.1936950683594,294.1499938964844,296.4494934082031,293.8143005371094,296.7646179199219,296.620361328125,284.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525211691856,1.2003480875932835e-08,0.0010525091784074,-0.0304908789694309,0.0,0.0,0.0,-0.0107635436579585,60.0,21.83397483825684,0.0,-7.552769432095374e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798889160156,0.0,0.0,9.877258708002046e-05,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96368408203125,0.0,0.0,0.0001040133065544,299.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,7.682433351874352e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,0.0001040129573084,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412292480469,0.0,0.0,0.0004933736636303,287.1936950683594,294.1499938964844,296.4494934082031,293.8143005371094,296.7646179199219,296.620361328125,284.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525211691856,1.2003480875932835e-08,0.0010525091784074,-0.0304908789694309,0.0,0.0,0.0,-0.0107635436579585,60.0,21.83397483825684,0.0,-7.552769432095374e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721069335937,0.0,0.0,9.60153920459561e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559936523437,0.0,0.0,0.0001011098138405,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,7.467980321962386e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96356201171875,0.0,0.0,0.0001011094718705,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330505371094,0.0,0.0,0.0004796014400199,287.1806030273437,294.1499938964844,296.38775634765625,293.8201904296875,296.76141357421875,296.5809326171875,284.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231148917227,8.567810461101999e-09,0.0010231062769889,-0.02149691991508,0.0,0.0,0.0,-0.0090602105483412,60.0,21.257644653320312,0.0,-7.136981849953372e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,9.471928933635354e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94842529296875,0.0,0.0,9.97449315036647e-05,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,7.367170474026352e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559631347656,0.0,0.0,9.974460408557206e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249938964844,0.0,0.0,0.0004731274384539,287.16778564453125,294.1499938964844,296.3266906738281,293.8255920410156,296.7577209472656,296.5480651855469,284.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093103628605,6.9527934520863255e-09,0.0010093033779412,-0.0172671731561422,0.0,0.0,0.0,-0.0082596121355891,60.0,20.752275466918945,0.0,-6.945591479734503e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,9.608514665160328e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9332275390625,0.0,0.0,0.0001011832500807,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228515625,0.0,0.0,7.473403820767999e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.940673828125,0.0,0.0,0.0001011829226627,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,0.0004799501621164,287.1422424316406,294.1499938964844,296.2069702148437,293.8348999023437,296.7488098144531,296.47137451171875,284.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238490067422,8.654525096574162e-09,0.0010238403920084,-0.0217240042984485,0.0,0.0,0.0,-0.0091031612828373,60.0,20.19902229309082,0.0,-7.14733232598519e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
