time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041880,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,9.608514665160328e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9332275390625,0.0,0.0,0.0001011832500807,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228515625,0.0,0.0,7.473403820767999e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.940673828125,0.0,0.0,0.0001011829226627,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,0.0004799501621164,287.1422424316406,294.1499938964844,296.2069702148437,293.8348999023437,296.7488098144531,296.47137451171875,284.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238490067422,8.654525096574162e-09,0.0010238403920084,-0.0217240042984485,0.0,0.0,0.0,-0.0091031612828373,60.0,20.19902229309082,0.0,-7.14733232598519e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93280029296875,0.0,0.0,0.0001023016375256,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,0.0001077295673894,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90692138671875,0.0,0.0,7.956914487294853e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245300292969,0.0,0.0,0.0001077292181435,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,0.0005110020865686,287.1154479980469,294.1499938964844,296.0912780761719,293.842041015625,296.7372436523437,296.32781982421875,284.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900808265432,1.640051827678235e-08,0.0010900644119828,-0.0419906899333,0.0,0.0,0.0,-0.0129431253299117,60.0,20.39405632019043,0.0,-8.102063731030287e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93280029296875,0.0,0.0,0.0001023016375256,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,0.0001077295673894,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90692138671875,0.0,0.0,7.956914487294853e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245300292969,0.0,0.0,0.0001077292181435,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,0.0005110020865686,287.1154479980469,294.1499938964844,296.0912780761719,293.842041015625,296.7372436523437,296.32781982421875,284.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900808265432,1.640051827678235e-08,0.0010900644119828,-0.0419906899333,0.0,0.0,0.0,-0.0129431253299117,60.0,20.39405632019043,0.0,-8.102063731030287e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91534423828125,0.0,0.0,0.0001092730235541,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,0.0001150708267232,299.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88983154296875,0.0,0.0,8.499139948980883e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,0.0001150704556494,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,0.0005458247615024,287.0869445800781,294.1499938964844,295.9804382324219,293.846923828125,296.7229309082031,296.14385986328125,284.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643709149211,2.50878873231386e-08,0.0011643458856269,-0.064658910036087,0.0,0.0,0.0,-0.0172498114407062,60.0,20.99544334411621,0.0,-9.243903065225825e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91534423828125,0.0,0.0,0.0001092730235541,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,0.0001150708267232,299.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88983154296875,0.0,0.0,8.499139948980883e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,0.0001150704556494,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,0.0005458247615024,287.0869445800781,294.1499938964844,295.9804382324219,293.846923828125,296.7229309082031,296.14385986328125,284.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643709149211,2.50878873231386e-08,0.0011643458856269,-0.064658910036087,0.0,0.0,0.0,-0.0172498114407062,60.0,20.99544334411621,0.0,-9.243903065225825e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,0.0001103148024412,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,0.0001161678592325,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,8.580166468163952e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,0.0001161674954346,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544677734375,0.0,0.0,0.000551028701011,287.0574951171875,294.1499938964844,295.8753967285156,293.8494873046875,296.70611572265625,295.98907470703125,284.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755018495023,2.6386048901372305e-08,0.0011754754232242,-0.0680386647582054,0.0,0.0,0.0,-0.017893511801958,60.0,21.314979553222656,0.0,-9.420975999319128e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,0.0001103148024412,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,0.0001161678592325,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,8.580166468163952e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,0.0001161674954346,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544677734375,0.0,0.0,0.000551028701011,287.0574951171875,294.1499938964844,295.8753967285156,293.8494873046875,296.70611572265625,295.98907470703125,284.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755018495023,2.6386048901372305e-08,0.0011754754232242,-0.0680386647582054,0.0,0.0,0.0,-0.017893511801958,60.0,21.314979553222656,0.0,-9.420975999319128e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882141113281,0.0,0.0,0.0001077231572708,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731384277344,0.0,0.0,0.0001134386984631,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,8.378589700441808e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802185058594,0.0,0.0,0.0001134383419412,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450988769531,0.0,0.0,0.0005380834336392,287.0431213378906,294.1499938964844,295.8253479003906,293.849853515625,296.6972045898437,295.93048095703125,284.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478884844109,2.315619340720332e-08,0.0011478653177618,-0.0596256852149963,0.0,0.0,0.0,-0.0162923727184534,60.0,21.130863189697266,0.0,-8.98350691613814e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,0.0001046994730131,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86456298828125,0.0,0.0,0.0001102545793401,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.854736328125,0.0,0.0,8.14341037767008e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87158203125,0.0,0.0,0.0001102542300941,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,0.0005229800590313,287.0291748046875,294.1499938964844,295.77703857421875,293.8496398925781,296.68817138671875,295.8826904296875,284.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156724067404,1.9388087579841343e-08,0.0011156529653817,-0.0497951060533523,0.0,0.0,0.0,-0.0144244031980633,60.0,20.75887107849121,0.0,-8.48625774096945e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628234863281,0.0,0.0,9.908604988595472e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480529785156,0.0,0.0,0.0001043433076119,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83837890625,0.0,0.0,7.706802716711536e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550109863281,0.0,0.0,0.0001043429874698,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,0.0004949408466927,287.0025634765625,294.1499938964844,295.68621826171875,293.84735107421875,296.66973876953125,295.80816650390625,284.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558513458818,1.2393061687987485e-08,0.0010558390058577,-0.0315103158354759,0.0,0.0,0.0,-0.0109566682949662,60.0,19.80450820922852,0.0,-7.600660012485606e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628234863281,0.0,0.0,9.908604988595472e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480529785156,0.0,0.0,0.0001043433076119,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83837890625,0.0,0.0,7.706802716711536e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550109863281,0.0,0.0,0.0001043429874698,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,0.0004949408466927,287.0025634765625,294.1499938964844,295.68621826171875,293.84735107421875,296.66973876953125,295.80816650390625,284.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558513458818,1.2393061687987485e-08,0.0010558390058577,-0.0315103158354759,0.0,0.0,0.0,-0.0109566682949662,60.0,19.80450820922852,0.0,-7.600660012485606e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,9.568950918037444e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83221435546875,0.0,0.0,0.0001007665487122,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,7.442622882081196e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,0.000100766243122,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017944335937,0.0,0.0,0.0004779751470778,286.9771728515625,294.1499938964844,295.6038818359375,293.8425598144531,296.65087890625,295.751708984375,284.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196494404226,8.160742304141877e-09,0.0010196412913501,-0.020430888980627,0.0,0.0,0.0,-0.0088584888726472,60.0,18.94007682800293,0.0,-7.08849512420784e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,9.568950918037444e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83221435546875,0.0,0.0,0.0001007665487122,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,7.442622882081196e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,0.000100766243122,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017944335937,0.0,0.0,0.0004779751470778,286.9771728515625,294.1499938964844,295.6038818359375,293.8425598144531,296.65087890625,295.751708984375,284.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196494404226,8.160742304141877e-09,0.0010196412913501,-0.020430888980627,0.0,0.0,0.0,-0.0088584888726472,60.0,18.94007682800293,0.0,-7.08849512420784e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,9.452916128793731e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,9.954461711458862e-05,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,7.352370448643342e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82342529296875,0.0,0.0,9.954431880032644e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853759765625,0.0,0.0,0.0004721792647615,286.95245361328125,294.1499938964844,295.5308532714844,293.8352966308594,296.6312866210937,295.7029113769531,284.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072781005874,6.7148215876500225e-09,0.001007271464914,-0.016643838956952,0.0,0.0,0.0,-0.0081416545435786,60.0,18.409955978393555,0.0,-6.917609596257537e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,9.452916128793731e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,9.954461711458862e-05,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,7.352370448643342e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82342529296875,0.0,0.0,9.954431880032644e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853759765625,0.0,0.0,0.0004721792647615,286.95245361328125,294.1499938964844,295.5308532714844,293.8352966308594,296.6312866210937,295.7029113769531,284.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072781005874,6.7148215876500225e-09,0.001007271464914,-0.016643838956952,0.0,0.0,0.0,-0.0081416545435786,60.0,18.409955978393555,0.0,-6.917609596257537e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,9.47168591665104e-05,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.0,0.0,9.974226850317792e-05,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79180908203125,0.0,0.0,7.366968202404678e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078308105469,0.0,0.0,9.974197746487334e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,0.0004731170192826,286.9279479980469,294.1499938964844,295.46807861328125,293.82550048828125,296.6109313964844,295.6517333984375,284.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092729935422,6.948579045484848e-09,0.0010092660086229,-0.017256136983633,0.0,0.0,0.0,-0.0082575166597962,60.0,18.121299743652344,0.0,-6.945095520904945e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,9.47168591665104e-05,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.0,0.0,9.974226850317792e-05,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79180908203125,0.0,0.0,7.366968202404678e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078308105469,0.0,0.0,9.974197746487334e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,0.0004731170192826,286.9279479980469,294.1499938964844,295.46807861328125,293.82550048828125,296.6109313964844,295.6517333984375,284.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092729935422,6.948579045484848e-09,0.0010092660086229,-0.017256136983633,0.0,0.0,0.0,-0.0082575166597962,60.0,18.121299743652344,0.0,-6.945095520904945e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,9.50696994550526e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933654785156,0.0,0.0,0.0001001138225547,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840576171875,0.0,0.0,7.394411659333855e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79998779296875,0.0,0.0,0.0001001135315163,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,0.0004748795763589,286.91571044921875,294.1499938964844,295.4407958984375,293.81964111328125,296.6004638671875,295.6235046386719,284.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130312293767,7.388158085319674e-09,0.0010130237787961,-0.0184074975550174,0.0,0.0,0.0,-0.0084754293784499,60.0,18.03947639465332,0.0,-6.996929613478643e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995300292969,0.0,0.0,9.54826537054032e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855224609375,0.0,0.0,0.0001005486774374,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763061523437,0.0,0.0,7.426529191434383e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,0.0001005483863991,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,0.0004769423685502,286.9034729003906,294.1499938964844,295.4164123535156,293.8131408691406,296.5897827148437,295.5938720703125,284.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174311464652,7.902634990841761e-09,0.0010174232302233,-0.0197549425065517,0.0,0.0,0.0,-0.0087304785847663,60.0,17.982572555541992,0.0,-7.057838757873469e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,9.61751356953755e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,0.0001012778957374,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,7.480388740077615e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763061523437,0.0,0.0,0.0001012776046991,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359680175781,0.0,0.0,0.0004804015625268,286.87896728515625,294.1499938964844,295.3767395019531,293.798095703125,296.5680847167969,295.5346374511719,284.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248103644698,8.76536088156854e-09,0.0010248016333207,-0.0220142267644405,0.0,0.0,0.0,-0.0091581754386425,60.0,17.893680572509766,0.0,-7.160570447695136e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,9.61751356953755e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,0.0001012778957374,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,7.480388740077615e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763061523437,0.0,0.0,0.0001012776046991,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359680175781,0.0,0.0,0.0004804015625268,286.87896728515625,294.1499938964844,295.3767395019531,293.798095703125,296.5680847167969,295.5346374511719,284.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248103644698,8.76536088156854e-09,0.0010248016333207,-0.0220142267644405,0.0,0.0,0.0,-0.0091581754386425,60.0,17.893680572509766,0.0,-7.160570447695136e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,9.645519457990304e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,0.0001015727975754,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,7.502170046791434e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.0001015725065371,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,0.0004818006127607,286.8545227050781,294.1499938964844,295.3500061035156,293.7802734375,296.546142578125,295.481201171875,284.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277946712449,9.114195620441023e-09,0.0010277855908498,-0.0229276530444622,0.0,0.0,0.0,-0.0093311127275228,60.0,17.791105270385742,0.0,-7.202319096677456e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,9.645519457990304e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,0.0001015727975754,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,7.502170046791434e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.0001015725065371,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,0.0004818006127607,286.8545227050781,294.1499938964844,295.3500061035156,293.7802734375,296.546142578125,295.481201171875,284.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277946712449,9.114195620441023e-09,0.0010277855908498,-0.0229276530444622,0.0,0.0,0.0,-0.0093311127275228,60.0,17.791105270385742,0.0,-7.202319096677456e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,9.63934071478434e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,0.0001015077214105,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,7.497362821595743e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,0.0001015074376482,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027648925781,0.0,0.0,0.0004814921412616,286.8302917480469,294.1499938964844,295.3302917480469,293.7613220214844,296.5242004394531,295.4371337890625,284.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271368082612,9.037095516362116e-09,0.0010271277278661,-0.0227257665246725,0.0,0.0,0.0,-0.0092928977683186,60.0,17.64594841003418,0.0,-7.193081330569839e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,9.63934071478434e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,0.0001015077214105,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,7.497362821595743e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,0.0001015074376482,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027648925781,0.0,0.0,0.0004814921412616,286.8302917480469,294.1499938964844,295.3302917480469,293.7613220214844,296.5242004394531,295.4371337890625,284.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271368082612,9.037095516362116e-09,0.0010271277278661,-0.0227257665246725,0.0,0.0,0.0,-0.0092928977683186,60.0,17.64594841003418,0.0,-7.193081330569839e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,9.627454710425808e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.0001013825458358,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,7.488116534659639e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,0.0001013822620734,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,0.0004808985977433,286.80633544921875,294.1499938964844,295.3111267089844,293.7428894042969,296.5023498535156,295.401611328125,284.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258683469146,8.888880742574656e-09,0.0010258593829348,-0.0223376676440238,0.0,0.0,0.0,-0.009219417348504,60.0,17.483760833740234,-0.0,-7.17533907845791e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,9.627454710425808e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.0001013825458358,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,7.488116534659639e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,0.0001013822620734,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,0.0004808985977433,286.80633544921875,294.1499938964844,295.3111267089844,293.7428894042969,296.5023498535156,295.401611328125,284.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258683469146,8.888880742574656e-09,0.0010258593829348,-0.0223376676440238,0.0,0.0,0.0,-0.009219417348504,60.0,17.483760833740234,-0.0,-7.17533907845791e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,9.62024787440896e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,0.0001013066503219,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060546875,0.0,0.0,7.482511136913672e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72100830078125,0.0,0.0,0.0001013063738355,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7780456542969,0.0,0.0,0.0004805386997759,286.7944641113281,294.1499938964844,295.3017578125,293.7338562011719,296.491455078125,295.38604736328125,284.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250995401293,8.799032613637792e-09,0.0010250908089801,-0.0221023969352245,0.0,0.0,0.0,-0.0091748740524053,60.0,17.40118980407715,-0.0,-7.164594961750481e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201232910156,0.0,0.0,9.612022404326126e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069702148437,0.0,0.0,0.0001012200227705,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,7.476112659787759e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131652832031,0.0,0.0,0.0001012197462841,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,0.000480127899209,286.7826232910156,294.1499938964844,295.2925109863281,293.7249450683594,296.4805908203125,295.37164306640625,284.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242228163406,8.696485309656055e-09,0.0010242142016068,-0.0218338668346405,0.0,0.0,0.0,-0.0091240378096699,60.0,17.318572998046875,-0.0,-7.152341652272298e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,9.593334107194096e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,0.000101023222669,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,7.461576024070382e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0001010229461826,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0004791945684701,286.7591857910156,294.1499938964844,295.2743530273437,293.7074890136719,296.4589233398437,295.3454284667969,284.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222311830148,8.463525880131328e-09,0.0010222226846963,-0.0212238226085901,0.0,0.0,0.0,-0.009008552879095,60.0,17.154117584228516,-0.0,-7.124543799363894e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,9.593334107194096e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,0.000101023222669,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,7.461576024070382e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0001010229461826,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0004791945684701,286.7591857910156,294.1499938964844,295.2743530273437,293.7074890136719,296.4589233398437,295.3454284667969,284.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222311830148,8.463525880131328e-09,0.0010222226846963,-0.0212238226085901,0.0,0.0,0.0,-0.009008552879095,60.0,17.154117584228516,-0.0,-7.124543799363894e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,9.572173439664766e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,0.0001008003746392,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,7.445116352755576e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,0.0001008001054287,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0004781377210747,286.7359924316406,294.1499938964844,295.25665283203125,293.6904602050781,296.4373779296875,295.3221435546875,284.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199754033237,8.199753764870366e-09,0.0010199671378359,-0.0205330606549978,0.0,0.0,0.0,-0.0088777896016836,60.0,16.991418838500977,-0.0,-7.093134968272352e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,9.572173439664766e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,0.0001008003746392,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,7.445116352755576e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,0.0001008001054287,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0004781377210747,286.7359924316406,294.1499938964844,295.25665283203125,293.6904602050781,296.4373779296875,295.3221435546875,284.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199754033237,8.199753764870366e-09,0.0010199671378359,-0.0205330606549978,0.0,0.0,0.0,-0.0088777896016836,60.0,16.991418838500977,-0.0,-7.093134968272352e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,9.54947026912123e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,0.000100561286672,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,7.427456876030192e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0001005610174615,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,0.0004770038358401,286.7131042480469,294.1499938964844,295.2393798828125,293.6737976074219,296.4159851074219,295.3011779785156,284.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175553616136,7.916770350391289e-09,0.0010175474453717,-0.0197919569909572,0.0,0.0,0.0,-0.0087375026196241,60.0,16.831857681274414,-0.0,-7.059515638729863e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,9.54947026912123e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,0.000100561286672,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,7.427456876030192e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0001005610174615,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,0.0004770038358401,286.7131042480469,294.1499938964844,295.2393798828125,293.6737976074219,296.4159851074219,295.3011779785156,284.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175553616136,7.916770350391289e-09,0.0010175474453717,-0.0197919569909572,0.0,0.0,0.0,-0.0087375026196241,60.0,16.831857681274414,-0.0,-7.059515638729863e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,9.526076610200108e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,0.0001003149300231,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,7.40926043363288e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0001003146680886,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,0.0004758354625664,286.6905212402344,294.1499938964844,295.2224426269531,293.65753173828125,296.39471435546875,295.2818908691406,284.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150616290047,7.625190256987935e-09,0.0010150540620088,-0.0190283078700304,0.0,0.0,0.0,-0.0085929539054632,60.0,16.67615509033203,-0.0,-7.024959103318906e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,9.526076610200108e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,0.0001003149300231,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,7.40926043363288e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0001003146680886,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,0.0004758354625664,286.6905212402344,294.1499938964844,295.2224426269531,293.65753173828125,296.39471435546875,295.2818908691406,284.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150616290047,7.625190256987935e-09,0.0010150540620088,-0.0190283078700304,0.0,0.0,0.0,-0.0085929539054632,60.0,16.67615509033203,-0.0,-7.024959103318906e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502685546875,0.0,0.0,9.514301927993074e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,0.0001001909331534,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,7.400102185783908e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,0.000100190671219,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.0004752473905682,286.6793212890625,294.1499938964844,295.214111328125,293.6495056152344,296.3841247558594,295.27276611328125,284.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138067882508,7.478428543095106e-09,0.0010137993376702,-0.0186439249664545,0.0,0.0,0.0,-0.0085201989859342,60.0,16.599884033203125,-0.0,-7.007596991570608e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,9.502738976152614e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0001000691627268,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,7.391107646981254e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,0.0001000689007923,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893005371094,0.0,0.0,0.0004746698541566,286.668212890625,294.1499938964844,295.2058410644531,293.6415405273437,296.3735656738281,295.263916015625,284.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125741828233,7.334302054573527e-09,0.001012566848658,-0.018266437575221,0.0,0.0,0.0,-0.0084487488493323,60.0,16.524932861328125,-0.0,-6.990568124365383e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
