time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044220,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,9.48057131608948e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152648925781,0.0,0.0,9.983571362681688e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,7.373865082627162e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,9.983545896830036e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6735534667969,0.0,0.0,0.0004735627153422,286.6462097167969,294.1499938964844,295.1895751953125,293.6258850097656,296.3525390625,295.24688720703125,284.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102110682055,7.0580008504350644e-09,0.0010102039668709,-0.0175427421927452,0.0,0.0,0.0,-0.0083117727190256,60.0,16.379371643066406,-0.0,-6.95797979233248e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,9.48057131608948e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152648925781,0.0,0.0,9.983571362681688e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,7.373865082627162e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,9.983545896830036e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6735534667969,0.0,0.0,0.0004735627153422,286.6462097167969,294.1499938964844,295.1895751953125,293.6258850097656,296.3525390625,295.24688720703125,284.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102110682055,7.0580008504350644e-09,0.0010102039668709,-0.0175427421927452,0.0,0.0,0.0,-0.0083117727190256,60.0,16.379371643066406,-0.0,-6.95797979233248e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,9.459845023229718e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,9.961744217434898e-05,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,7.357743015745655e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,9.96171947917901e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,0.0004725275794044,286.6244506835937,294.1499938964844,295.17352294921875,293.6104431152344,296.3316650390625,295.2306213378906,284.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080013889819,6.7996577257645185e-09,0.0010079946368932,-0.0168660599738359,0.0,0.0,0.0,-0.0081837000325322,60.0,16.239538192749023,-0.0,-6.92757851084025e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,9.459845023229718e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,9.961744217434898e-05,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,7.357743015745655e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,9.96171947917901e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,0.0004725275794044,286.6244506835937,294.1499938964844,295.17352294921875,293.6104431152344,296.3316650390625,295.2306213378906,284.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080013889819,6.7996577257645185e-09,0.0010079946368932,-0.0168660599738359,0.0,0.0,0.0,-0.0081837000325322,60.0,16.239538192749023,-0.0,-6.92757851084025e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,9.441569272894412e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,9.94249785435386e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,7.343527249759063e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,9.942473116097972e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,0.0004716147959697,286.6029968261719,294.1499938964844,295.15771484375,293.59521484375,296.3109130859375,295.2149353027344,284.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060532949864,6.571850175163263e-09,0.0010060466593131,-0.016269339248538,0.0,0.0,0.0,-0.0080707659944891,60.0,16.106813430786133,-0.0,-6.900825866296145e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,9.441569272894412e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,9.94249785435386e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,7.343527249759063e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,9.942473116097972e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,0.0004716147959697,286.6029968261719,294.1499938964844,295.15771484375,293.59521484375,296.3109130859375,295.2149353027344,284.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060532949864,6.571850175163263e-09,0.0010060466593131,-0.016269339248538,0.0,0.0,0.0,-0.0080707659944891,60.0,16.106813430786133,-0.0,-6.900825866296145e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,9.42590704653412e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,9.926004713634028e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56317138671875,0.0,0.0,7.331344386329874e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,9.92597997537814e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62701416015625,0.0,0.0,0.0004708326305262,286.5818176269531,294.1499938964844,295.14208984375,293.5802001953125,296.290283203125,295.19970703125,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,6.3766165681045095e-09,0.0010043771471828,-0.01575792953372,0.0,0.0,0.0,-0.0079739792272448,60.0,15.980999946594238,-0.0,-6.877939995320048e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,9.42590704653412e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,9.926004713634028e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56317138671875,0.0,0.0,7.331344386329874e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,9.92597997537814e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62701416015625,0.0,0.0,0.0004708326305262,286.5818176269531,294.1499938964844,295.14208984375,293.5802001953125,296.290283203125,295.19970703125,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,6.3766165681045095e-09,0.0010043771471828,-0.01575792953372,0.0,0.0,0.0,-0.0079739792272448,60.0,15.980999946594238,-0.0,-6.877939995320048e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,9.419204434379937e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635986328125,0.0,0.0,9.918944851960988e-05,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,7.32613043510355e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.569091796875,0.0,0.0,9.91892084130086e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.619384765625,0.0,0.0,0.0004704978782683,286.57135009765625,294.1499938964844,295.13433837890625,293.5727233886719,296.280029296875,295.19219970703125,284.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036692256107,6.2930514133086035e-09,0.0010036629391834,-0.0155390286818146,0.0,0.0,0.0,-0.0079325549304485,60.0,15.921012878417969,-0.0,-6.868155821848633e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,9.41329781198874e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,9.912725363392384e-05,299.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,7.321536395465955e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,9.912701352732256e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.0,0.0,0.0004702029109466,286.5609130859375,294.1499938964844,295.1266174316406,293.5653076171875,296.269775390625,295.1847839355469,284.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030394187197,6.219415205066525e-09,0.0010030332487076,-0.015346135944128,0.0,0.0,0.0,-0.0078960498794913,60.0,15.862944602966309,-0.0,-6.859539780634806e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,9.403854346601292e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,9.902779856929556e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,7.314190588658676e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,9.90275657386519e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966186523437,0.0,0.0,0.0004697313415817,286.540283203125,294.1499938964844,295.1112365722656,293.5505065917969,296.2493896484375,295.1700134277344,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020317276939,6.101664951074781e-09,0.0010020256740972,-0.0150376819074153,0.0,0.0,0.0,-0.0078376727178692,60.0,15.752113342285156,-0.0,-6.845773015129454e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,9.403854346601292e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,9.902779856929556e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,7.314190588658676e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,9.90275657386519e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966186523437,0.0,0.0,0.0004697313415817,286.540283203125,294.1499938964844,295.1112365722656,293.5505065917969,296.2493896484375,295.1700134277344,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020317276939,6.101664951074781e-09,0.0010020256740972,-0.0150376819074153,0.0,0.0,0.0,-0.0078376727178692,60.0,15.752113342285156,-0.0,-6.845773015129454e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,9.39764140639454e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52752685546875,0.0,0.0,9.89623658824712e-05,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,7.309357170015574e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,9.896213305182756e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,0.0004694211529567,286.5198974609375,294.1499938964844,295.095947265625,293.5357971191406,296.2290954589844,295.1553039550781,284.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013688588514,6.0241642785285884e-09,0.0010013628052547,-0.0148346610367298,0.0,0.0,0.0,-0.0077992514707148,60.0,15.648990631103516,-0.0,-6.836719990133133e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,9.39764140639454e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52752685546875,0.0,0.0,9.89623658824712e-05,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,7.309357170015574e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,9.896213305182756e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,0.0004694211529567,286.5198974609375,294.1499938964844,295.095947265625,293.5357971191406,296.2290954589844,295.1553039550781,284.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013688588514,6.0241642785285884e-09,0.0010013628052547,-0.0148346610367298,0.0,0.0,0.0,-0.0077992514707148,60.0,15.648990631103516,-0.0,-6.836719990133133e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,9.394351945957168e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,9.892771049635483e-05,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,7.306797488126904e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,9.89274849416688e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,0.0004692569491453,286.499755859375,294.1499938964844,295.0806884765625,293.5211181640625,296.2088928222656,295.140625,284.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010174009948,5.983084694349827e-09,0.0010010113473981,-0.0147270485758781,0.0,0.0,0.0,-0.0077788857743144,60.0,15.55288314819336,-0.0,-6.831923826666755e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,9.394351945957168e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,9.892771049635483e-05,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,7.306797488126904e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,9.89274849416688e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,0.0004692569491453,286.499755859375,294.1499938964844,295.0806884765625,293.5211181640625,296.2088928222656,295.140625,284.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010174009948,5.983084694349827e-09,0.0010010113473981,-0.0147270485758781,0.0,0.0,0.0,-0.0077788857743144,60.0,15.55288314819336,-0.0,-6.831923826666755e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,9.393923392053694e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,9.892319940263404e-05,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,7.306463521672413e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,9.89229665719904e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,0.0004692356742452,286.4798889160156,294.1499938964844,295.0654296875,293.50640869140625,296.18878173828125,295.1258239746094,284.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009710676968,5.977662809186768e-09,0.0010009650141,-0.0147128449752926,0.0,0.0,0.0,-0.007776197977364,60.0,15.463725090026855,-0.0,-6.83129073308919e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,9.393923392053694e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,9.892319940263404e-05,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,7.306463521672413e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,9.89229665719904e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,0.0004692356742452,286.4798889160156,294.1499938964844,295.0654296875,293.50640869140625,296.18878173828125,295.1258239746094,284.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009710676968,5.977662809186768e-09,0.0010009650141,-0.0147128449752926,0.0,0.0,0.0,-0.007776197977364,60.0,15.463725090026855,-0.0,-6.83129073308919e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,9.394517837790772e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,9.892944945022464e-05,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,7.306924817385152e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,9.89292238955386e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,0.00046926541836,286.47003173828125,294.1499938964844,295.05780029296875,293.49908447265625,296.1787414550781,295.1183776855469,284.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.985022255572403e-09,0.0010010283440351,-0.0147321242839097,0.0,0.0,0.0,-0.0077798482961952,60.0,15.421319961547852,-0.0,-6.832149779256724e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,9.395755478180944e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.894248069031164e-05,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,7.307886698981747e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,9.89422551356256e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53717041015625,0.0,0.0,0.0004693272931035,286.4602355957031,294.1499938964844,295.0501403808594,293.49169921875,296.1687316894531,295.11090087890625,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011657141149,6.000399288552671e-09,0.0010011596605181,-0.0147724049165844,0.0,0.0,0.0,-0.0077874707058072,60.0,15.380393028259276,-0.0,-6.83394532074999e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.39975361688994e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,9.898457210510968e-05,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,7.310995715670288e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,9.898435382638128e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,0.0004695271491073,286.4408874511719,294.1499938964844,295.0347595214844,293.4768981933594,296.1488037109375,295.09576416015625,285.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015908628702,6.050129286450101e-09,0.0010015848092734,-0.0149026783183217,0.0,0.0,0.0,-0.0078121232800185,60.0,15.303014755249023,-0.0,-6.839752586529357e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.39975361688994e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,9.898457210510968e-05,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,7.310995715670288e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,9.898435382638128e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,0.0004695271491073,286.4408874511719,294.1499938964844,295.0347595214844,293.4768981933594,296.1488037109375,295.09576416015625,285.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015908628702,6.050129286450101e-09,0.0010015848092734,-0.0149026783183217,0.0,0.0,0.0,-0.0078121232800185,60.0,15.303014755249023,-0.0,-6.839752586529357e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,9.404957381775604e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,9.903936734190212e-05,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,7.315042603295296e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,9.903914906317368e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,0.0004697871918324,286.4217529296875,294.1499938964844,295.019287109375,293.4620056152344,296.12890625,295.0804138183594,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021443013101,6.114882822316758e-09,0.0010021382477134,-0.015072307549417,0.0,0.0,0.0,-0.0078442227095365,60.0,15.22967529296875,-0.0,-6.847317735036995e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,9.404957381775604e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,9.903936734190212e-05,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,7.315042603295296e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,9.903914906317368e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,0.0004697871918324,286.4217529296875,294.1499938964844,295.019287109375,293.4620056152344,296.12890625,295.0804138183594,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021443013101,6.114882822316758e-09,0.0010021382477134,-0.015072307549417,0.0,0.0,0.0,-0.0078442227095365,60.0,15.22967529296875,-0.0,-6.847317735036995e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,9.411185601493344e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,9.910494554787874e-05,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,7.319885480683297e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,9.910472726915032e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,0.0004700984281953,286.4028625488281,294.1499938964844,295.0036315917969,293.44696044921875,296.1091003417969,295.0648498535156,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028076358139,6.192401702520556e-09,0.0010028013493865,-0.0152753740549087,0.0,0.0,0.0,-0.007882653735578,60.0,15.159941673278809,-0.0,-6.85637999708888e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,9.411185601493344e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,9.910494554787874e-05,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,7.319885480683297e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,9.910472726915032e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,0.0004700984281953,286.4028625488281,294.1499938964844,295.0036315917969,293.44696044921875,296.1091003417969,295.0648498535156,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028076358139,6.192401702520556e-09,0.0010028013493865,-0.0152753740549087,0.0,0.0,0.0,-0.007882653735578,60.0,15.159941673278809,-0.0,-6.85637999708888e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,9.417712863069028e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,9.917367424350232e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,7.324961188714951e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,9.91734559647739e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,0.0004704245948232,286.3842163085937,294.1499938964844,294.9878234863281,293.4317321777344,296.0893249511719,295.0490417480469,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035024024546,6.2736456030165755e-09,0.0010034961160272,-0.0154881961643695,0.0,0.0,0.0,-0.0079229306429624,60.0,15.092918395996094,-0.0,-6.865884216722409e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,9.417712863069028e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,9.917367424350232e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,7.324961188714951e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,9.91734559647739e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,0.0004704245948232,286.3842163085937,294.1499938964844,294.9878234863281,293.4317321777344,296.0893249511719,295.0490417480469,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035024024546,6.2736456030165755e-09,0.0010034961160272,-0.0154881961643695,0.0,0.0,0.0,-0.0079229306429624,60.0,15.092918395996094,-0.0,-6.865884216722409e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335327148437,0.0,0.0,9.420955029781908e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.920781303662808e-05,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,7.327483035624027e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,9.920760203385726e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,0.0004705866158474,286.3749694824219,294.1499938964844,294.9798278808594,293.4240417480469,296.0794677734375,295.0410461425781,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038474574685,6.3140026540509114e-09,0.0010038411710411,-0.0155939133837819,0.0,0.0,0.0,-0.0079429363831877,60.0,15.060163497924805,-0.0,-6.87060790482974e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,9.42396727623418e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,9.923952893586828e-05,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,7.329825166380033e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,9.923931793309748e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,0.0004707371408585,286.3658142089844,294.1499938964844,294.9717712402344,293.4162902832031,296.0696105957031,295.0329895019531,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041681816801,6.351493553324872e-09,0.0010041617788374,-0.0156921204179525,0.0,0.0,0.0,-0.0079615227878093,60.0,15.027660369873049,-0.0,-6.874997637851267e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,9.428885823581368e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,9.929131920216604e-05,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,7.333650137297809e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.929110819939524e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,0.0004709829518105,286.3476867675781,294.1499938964844,294.9554443359375,293.40057373046875,296.0499572753906,295.0167236328125,285.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046917013823,6.412696151869568e-09,0.0010046851821243,-0.0158524420112371,0.0,0.0,0.0,-0.0079918643459677,60.0,14.962725639343262,-0.0,-6.882166303512349e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,9.428885823581368e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,9.929131920216604e-05,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,7.333650137297809e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.929110819939524e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,0.0004709829518105,286.3476867675781,294.1499938964844,294.9554443359375,293.40057373046875,296.0499572753906,295.0167236328125,285.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046917013823,6.412696151869568e-09,0.0010046851821243,-0.0158524420112371,0.0,0.0,0.0,-0.0079918643459677,60.0,14.962725639343262,-0.0,-6.882166303512349e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,9.432874503545464e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,9.93333087535575e-05,299.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,7.336751150432974e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.933309775078668e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375305175781,0.0,0.0,0.0004711822839453,286.32977294921875,294.1499938964844,294.9388427734375,293.3846130371094,296.03033447265625,295.00030517578125,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051165008917,6.4623084661263874e-09,0.0010051099816337,-0.0159823987632989,0.0,0.0,0.0,-0.0080164615064859,60.0,14.897870063781738,-0.0,-6.887980674719074e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,9.432874503545464e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,9.93333087535575e-05,299.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,7.336751150432974e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.933309775078668e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375305175781,0.0,0.0,0.0004711822839453,286.32977294921875,294.1499938964844,294.9388427734375,293.3846130371094,296.03033447265625,295.00030517578125,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051165008917,6.4623084661263874e-09,0.0010051099816337,-0.0159823987632989,0.0,0.0,0.0,-0.0080164615064859,60.0,14.897870063781738,-0.0,-6.887980674719074e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,9.434508683625607e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,9.935050911735745e-05,299.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,7.33802153263241e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,9.935030539054424e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,0.0004712640366051,286.3121643066406,294.1499938964844,294.9219055175781,293.3682861328125,296.0107727050781,294.98370361328125,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052894940599,6.4825909085186595e-09,0.0010052829748019,-0.0160355288535356,0.0,0.0,0.0,-0.0080265142023563,60.0,14.831536293029783,-0.0,-6.890358150712927e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,9.434508683625607e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,9.935050911735745e-05,299.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,7.33802153263241e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,9.935030539054424e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,0.0004712640366051,286.3121643066406,294.1499938964844,294.9219055175781,293.3682861328125,296.0107727050781,294.98370361328125,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052894940599,6.4825909085186595e-09,0.0010052829748019,-0.0160355288535356,0.0,0.0,0.0,-0.0080265142023563,60.0,14.831536293029783,-0.0,-6.890358150712927e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,9.434645471628755e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,9.935194248100744e-05,299.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,7.338127034017816e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,9.935173875419424e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.0004712709924206,286.2947692871094,294.1499938964844,294.9045715332031,293.35162353515625,295.9912414550781,294.96697998046875,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053038131445,6.484217163205129e-09,0.0010052974103018,-0.0160397887229919,0.0,0.0,0.0,-0.0080273225903511,60.0,14.76406955718994,-0.0,-6.890548576166111e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,9.434645471628755e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,9.935194248100744e-05,299.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,7.338127034017816e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,9.935173875419424e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.0004712709924206,286.2947692871094,294.1499938964844,294.9045715332031,293.35162353515625,295.9912414550781,294.96697998046875,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053038131445,6.484217163205129e-09,0.0010052974103018,-0.0160397887229919,0.0,0.0,0.0,-0.0080273225903511,60.0,14.76406955718994,-0.0,-6.890548576166111e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,9.433856030227616e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,9.934362606145442e-05,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,7.337512943195179e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,9.934342961059885e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.000471231614938,286.2861633300781,294.1499938964844,294.895751953125,293.3431396484375,295.9814758300781,294.9585266113281,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052188299596,6.474347280516213e-09,0.0010052124271169,-0.0160139352083206,0.0,0.0,0.0,-0.0080224266275763,60.0,14.729515075683594,-0.0,-6.889391812592295e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
