time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046560,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,9.432510705664754e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,9.93294597719796e-05,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,7.336465932894498e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,9.93292560451664e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,0.0004711644724011,286.2776184082031,294.1499938964844,294.8868408203125,293.3345642089844,295.97174072265625,294.9500732421875,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050752898678,6.457547385707585e-09,0.0010050687706097,-0.0159699283540248,0.0,0.0,0.0,-0.0080140987411141,60.0,14.694416046142578,-0.0,-6.887422188128768e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,9.428138582734392e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,9.928341023623943e-05,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,7.333064422709867e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,9.928321378538384e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,0.0004709461936727,286.2607727050781,294.1499938964844,294.86865234375,293.31707763671875,295.9522705078125,294.9330139160156,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046090465039,6.402997243526443e-09,0.0010046026436612,-0.0158270336687564,0.0,0.0,0.0,-0.0079870577901601,60.0,14.622376441955566,-0.0,-6.88103014567787e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,9.428138582734392e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,9.928341023623943e-05,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,7.333064422709867e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,9.928321378538384e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,0.0004709461936727,286.2607727050781,294.1499938964844,294.86865234375,293.31707763671875,295.9522705078125,294.9330139160156,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046090465039,6.402997243526443e-09,0.0010046026436612,-0.0158270336687564,0.0,0.0,0.0,-0.0079870577901601,60.0,14.622376441955566,-0.0,-6.88103014567787e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,9.421943832421675e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,9.921816672431304e-05,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,7.328244828386232e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,9.921797027345748e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0004706368490587,286.24420166015625,294.1499938964844,294.8500061035156,293.2991027832031,295.9328308105469,294.9158630371094,285.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039485059678,6.3257323823506795e-09,0.0010039422195404,-0.015624638646841,0.0,0.0,0.0,-0.0079487552866339,60.0,14.548247337341309,-0.0,-6.871981383937964e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,9.421943832421675e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,9.921816672431304e-05,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,7.328244828386232e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,9.921797027345748e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0004706368490587,286.24420166015625,294.1499938964844,294.8500061035156,293.2991027832031,295.9328308105469,294.9158630371094,285.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039485059678,6.3257323823506795e-09,0.0010039422195404,-0.015624638646841,0.0,0.0,0.0,-0.0079487552866339,60.0,14.548247337341309,-0.0,-6.871981383937964e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,9.413696534465998e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.913131361827254e-05,299.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,7.321829616557807e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.913111716741696e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,0.0004702250007539,286.2278747558594,294.1499938964844,294.8310852050781,293.2808837890625,295.9134521484375,294.8985595703125,285.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030691046267,6.222905302166737e-09,0.0010030628181993,-0.015355278737843,0.0,0.0,0.0,-0.0078977793455123,60.0,14.471827507019045,-0.0,-6.859947632165131e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,9.413696534465998e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.913131361827254e-05,299.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,7.321829616557807e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.913111716741696e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,0.0004702250007539,286.2278747558594,294.1499938964844,294.8310852050781,293.2808837890625,295.9134521484375,294.8985595703125,285.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030691046267,6.222905302166737e-09,0.0010030628181993,-0.015355278737843,0.0,0.0,0.0,-0.0078977793455123,60.0,14.471827507019045,-0.0,-6.859947632165131e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,9.40389872994274e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.90281259873882e-05,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,7.31420805095695e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,9.902793681249022e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,0.0004697356780525,286.2118530273437,294.1499938964844,294.8121337890625,293.2626647949219,295.8940734863281,294.8812255859375,285.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.100752347748539e-09,0.0010020183399319,-0.0150352902710437,0.0,0.0,0.0,-0.0078372228890657,60.0,14.3938627243042,-0.0,-6.84566643371909e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,9.40389872994274e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.90281259873882e-05,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,7.31420805095695e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,9.902793681249022e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,0.0004697356780525,286.2118530273437,294.1499938964844,294.8121337890625,293.2626647949219,295.8940734863281,294.8812255859375,285.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.100752347748539e-09,0.0010020183399319,-0.0150352902710437,0.0,0.0,0.0,-0.0078372228890657,60.0,14.3938627243042,-0.0,-6.84566643371909e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,9.398545807925984e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,9.897175914375111e-05,299.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,7.310044748010114e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,9.897156996885316e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,0.0004694683884736,286.20391845703125,294.1499938964844,294.8026428222656,293.2535400390625,295.8843688964844,294.8725891113281,285.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014536092057,6.0340270557901485e-09,0.001001447555609,-0.0148604968562722,0.0,0.0,0.0,-0.0078041432425379,60.0,14.354448318481444,-0.0,-6.8378717799078e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,9.393026994075626e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,9.891363879432902e-05,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,7.305751933017746e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,9.891344961943104e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,0.0004691927460953,286.1960754394531,294.1499938964844,294.7931823730469,293.2444152832031,295.87469482421875,294.8639221191406,285.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008652461692,5.965229199489386e-09,0.0010008593089878,-0.014680272899568,0.0,0.0,0.0,-0.0077700372785329,60.0,14.314886093139648,-0.0,-6.829839094280032e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.381834388477728e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,9.879576100502165e-05,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,7.297045522136614e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.879557910608128e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,0.0004686337779276,286.1806030273437,294.1499938964844,294.774169921875,293.22613525390625,295.8553771972656,294.8466796875,285.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996721055358,5.825703475181854e-09,0.0009996662847697,-0.0143147632479667,0.0,0.0,0.0,-0.0077008684165775,60.0,14.23582649230957,-0.0,-6.813564112917447e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.381834388477728e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,9.879576100502165e-05,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,7.297045522136614e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.879557910608128e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,0.0004686337779276,286.1806030273437,294.1499938964844,294.774169921875,293.22613525390625,295.8553771972656,294.8466796875,285.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996721055358,5.825703475181854e-09,0.0009996662847697,-0.0143147632479667,0.0,0.0,0.0,-0.0077008684165775,60.0,14.23582649230957,-0.0,-6.813564112917447e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,9.3705857580062e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,9.867730113910512e-05,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,7.288295455509797e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,9.867711924016476e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,0.0004680719866883,286.1653747558594,294.1499938964844,294.7551574707031,293.2078552246094,295.8360900878906,294.8294677734375,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998472678475,5.685483195350116e-09,0.0009984670905396,-0.0139474300667643,0.0,0.0,0.0,-0.0076313540339469,60.0,14.157015800476074,-0.0,-6.797227314336851e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,9.3705857580062e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,9.867730113910512e-05,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,7.288295455509797e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,9.867711924016476e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,0.0004680719866883,286.1653747558594,294.1499938964844,294.7551574707031,293.2078552246094,295.8360900878906,294.8294677734375,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998472678475,5.685483195350116e-09,0.0009984670905396,-0.0139474300667643,0.0,0.0,0.0,-0.0076313540339469,60.0,14.157015800476074,-0.0,-6.797227314336851e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,9.36004362301901e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,9.856627730187029e-05,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,7.280095451278612e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.856610267888756e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,0.0004675454983953,286.1504211425781,294.1499938964844,294.736083984375,293.1894836425781,295.8168334960937,294.8122863769531,285.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973489213734,5.554064319568397e-09,0.000997343333438,-0.0136031471192836,0.0,0.0,0.0,-0.0075662042945623,60.0,14.079237937927246,-0.0,-6.781933592492352e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,9.36004362301901e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,9.856627730187029e-05,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,7.280095451278612e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.856610267888756e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,0.0004675454983953,286.1504211425781,294.1499938964844,294.736083984375,293.1894836425781,295.8168334960937,294.8122863769531,285.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973489213734,5.554064319568397e-09,0.000997343333438,-0.0136031471192836,0.0,0.0,0.0,-0.0075662042945623,60.0,14.079237937927246,-0.0,-6.781933592492352e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,9.350463369628416e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,9.846538887359202e-05,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,7.272643415490165e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,9.846521425060928e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,0.0004670670314226,286.1357116699219,294.1499938964844,294.71697998046875,293.1711120605469,295.7975769042969,294.7951354980469,285.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963273769244,5.43463407609579e-09,0.0009963219054043,-0.0132902693003416,0.0,0.0,0.0,-0.007506996858865,60.0,14.002946853637695,-0.0,-6.768049587435598e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,9.350463369628416e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,9.846538887359202e-05,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,7.272643415490165e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,9.846521425060928e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,0.0004670670314226,286.1357116699219,294.1499938964844,294.71697998046875,293.1711120605469,295.7975769042969,294.7951354980469,285.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963273769244,5.43463407609579e-09,0.0009963219054043,-0.0132902693003416,0.0,0.0,0.0,-0.007506996858865,60.0,14.002946853637695,-0.0,-6.768049587435598e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,9.346199658466504e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,9.842049621511252e-05,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,7.26932703400962e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,9.842032159212975e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,0.0004668541369028,286.1284484863281,294.1499938964844,294.7074279785156,293.1618957519531,295.7879638671875,294.7865295410156,285.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995873240754,5.381484591282515e-09,0.0009958678856492,-0.0131510272622108,0.0,0.0,0.0,-0.0074806502088904,60.0,13.96555995941162,-0.0,-6.76187568160458e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,9.34234994929284e-05,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,9.837994730332866e-05,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,7.266332249855623e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,9.837977268034592e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0004666618769988,286.12127685546875,294.1499938964844,294.69781494140625,293.1526794433594,295.7783508300781,294.7779235839844,285.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954626439139,5.333483876768241e-09,0.0009954572888091,-0.0130252754315733,0.0,0.0,0.0,-0.0074568539857864,60.0,13.928756713867188,-0.0,-6.756302184385278e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,9.33601550059393e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,9.831323404796422e-05,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,7.261404243763536e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.831306670093908e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0004663455765694,286.1070861816406,294.1499938964844,294.6786193847656,293.1341857910156,295.7591552734375,294.7605895996094,285.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947867365553,5.25449461719063e-09,0.0009947814978659,-0.0128183383494615,0.0,0.0,0.0,-0.007417693734169,60.0,13.85705852508545,-0.0,-6.747135472551238e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,9.33601550059393e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,9.831323404796422e-05,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,7.261404243763536e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.831306670093908e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0004663455765694,286.1070861816406,294.1499938964844,294.6786193847656,293.1341857910156,295.7591552734375,294.7605895996094,285.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947867365553,5.25449461719063e-09,0.0009947814978659,-0.0128183383494615,0.0,0.0,0.0,-0.007417693734169,60.0,13.85705852508545,-0.0,-6.747135472551238e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,9.331508772447704e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,9.82657729764469e-05,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,7.257898687385023e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,9.826560562942176e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0004661205457523,286.0931396484375,294.1499938964844,294.6593322753906,293.1156311035156,295.73992919921875,294.7431335449219,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943058248609,5.1982818050078095e-09,0.0009943007025867,-0.0126710692420601,0.0,0.0,0.0,-0.0073898257687687,60.0,13.788006782531738,-0.0,-6.740616242950638e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,9.331508772447704e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,9.82657729764469e-05,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,7.257898687385023e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,9.826560562942176e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0004661205457523,286.0931396484375,294.1499938964844,294.6593322753906,293.1156311035156,295.73992919921875,294.7431335449219,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943058248609,5.1982818050078095e-09,0.0009943007025867,-0.0126710692420601,0.0,0.0,0.0,-0.0073898257687687,60.0,13.788006782531738,-0.0,-6.740616242950638e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,9.32908442337066e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,9.824023436522113e-05,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,7.256012031575665e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,9.8240067018196e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,0.0004659995320253,286.0794677734375,294.1499938964844,294.63995361328125,293.09698486328125,295.7207336425781,294.7254333496094,285.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940470336005,5.16801001992917e-09,0.000994041794911,-0.0125917624682188,0.0,0.0,0.0,-0.0073748189024627,60.0,13.721917152404783,-0.0,-6.737106161835983e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,9.32908442337066e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,9.824023436522113e-05,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,7.256012031575665e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,9.8240067018196e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,0.0004659995320253,286.0794677734375,294.1499938964844,294.63995361328125,293.09698486328125,295.7207336425781,294.7254333496094,285.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940470336005,5.16801001992917e-09,0.000994041794911,-0.0125917624682188,0.0,0.0,0.0,-0.0073748189024627,60.0,13.721917152404783,-0.0,-6.737106161835983e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,9.328590385848656e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,9.823502477956936e-05,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,7.255627133417875e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,9.823485743254424e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0004659749392885,286.0660095214844,294.1499938964844,294.6205139160156,293.0782775878906,295.7015380859375,294.7074584960937,285.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161787441920751e-09,0.0009939884766936,-0.0125754605978727,0.0,0.0,0.0,-0.007371733430773,60.0,13.658690452575684,-0.0,-6.736384960959185e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,9.328590385848656e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,9.823502477956936e-05,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,7.255627133417875e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,9.823485743254424e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0004659749392885,286.0660095214844,294.1499938964844,294.6205139160156,293.0782775878906,295.7015380859375,294.7074584960937,285.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161787441920751e-09,0.0009939884766936,-0.0125754605978727,0.0,0.0,0.0,-0.007371733430773,60.0,13.658690452575684,-0.0,-6.736384960959185e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,9.329093882115558e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,9.82403289526701e-05,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,7.256018579937518e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,9.82401688816026e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182006835937,0.0,0.0,0.0004660001723095,286.05938720703125,294.1499938964844,294.6107788085937,293.06890869140625,295.6919250488281,294.6983642578125,285.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940474992617,5.168037553460181e-09,0.0009940423769876,-0.012591834180057,0.0,0.0,0.0,-0.0073748338036239,60.0,13.628210067749023,-0.0,-6.73710971454966e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,9.330014290753752e-05,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,9.825001325225458e-05,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,7.256733806570992e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,9.824985318118706e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0004660461563616,286.05279541015625,294.1499938964844,294.6010131835937,293.0595092773437,295.68231201171875,294.68914794921875,285.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941452881321,5.17947151834619e-09,0.0009941401658579,-0.0126217892393469,0.0,0.0,0.0,-0.0073805022984743,60.0,13.598386764526367,-0.0,-6.738434876751853e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.332969057140872e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,9.828112524701282e-05,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,7.259031553985551e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,9.828096517594533e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0004661938583012,286.0398254394531,294.1499938964844,294.5813903808594,293.0406188964844,295.6630859375,294.6705322265625,285.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944591438397,5.2162243413533815e-09,0.0009944539051502,-0.0127180768176913,0.0,0.0,0.0,-0.0073987198993563,60.0,13.540457725524902,-0.0,-6.742696712080942e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.332969057140872e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,9.828112524701282e-05,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,7.259031553985551e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,9.828096517594533e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0004661938583012,286.0398254394531,294.1499938964844,294.5813903808594,293.0406188964844,295.6630859375,294.6705322265625,285.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944591438397,5.2162243413533815e-09,0.0009944539051502,-0.0127180768176913,0.0,0.0,0.0,-0.0073987198993563,60.0,13.540457725524902,-0.0,-6.742696712080942e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,9.337270603282376e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,9.832641808316112e-05,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,7.262376311700791e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,9.83262580120936e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,0.000466408819193,286.027099609375,294.1499938964844,294.5616760253906,293.02166748046875,295.64385986328125,294.6514892578125,285.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949170053005,5.269757075154757e-09,0.000994911766611,-0.01285832375288,0.0,0.0,0.0,-0.0074252588674426,60.0,13.484792709350586,-0.0,-6.748906855591488e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,9.337270603282376e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,9.832641808316112e-05,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,7.262376311700791e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,9.83262580120936e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,0.000466408819193,286.027099609375,294.1499938964844,294.5616760253906,293.02166748046875,295.64385986328125,294.6514892578125,285.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949170053005,5.269757075154757e-09,0.000994911766611,-0.01285832375288,0.0,0.0,0.0,-0.0074252588674426,60.0,13.484792709350586,-0.0,-6.748906855591488e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,9.34241761569865e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,9.838060941547155e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,7.266378815984353e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,9.838044934440404e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,0.0004666659806389,286.0145874023437,294.1499938964844,294.5418701171875,293.0025939941406,295.6246032714844,294.6321105957031,285.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464855805,5.3338209404785175e-09,0.0009954596171155,-0.0130261592566967,0.0,0.0,0.0,-0.0074570178985595,60.0,13.43082046508789,-0.0,-6.756341264235743e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,9.34241761569865e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,9.838060941547155e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,7.266378815984353e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,9.838044934440404e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,0.0004666659806389,286.0145874023437,294.1499938964844,294.5418701171875,293.0025939941406,295.6246032714844,294.6321105957031,285.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464855805,5.3338209404785175e-09,0.0009954596171155,-0.0130261592566967,0.0,0.0,0.0,-0.0074570178985595,60.0,13.43082046508789,-0.0,-6.756341264235743e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,9.348052117275074e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,9.84399375738576e-05,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,7.270760397659615e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,9.843978477874772e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,0.0004669475310947,286.0022888183594,294.1499938964844,294.5219421386719,292.9834289550781,295.6053161621094,294.6124267578125,285.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960648603737,5.4039630548174955e-09,0.0009960593888536,-0.0132099166512489,0.0,0.0,0.0,-0.0074917906895279,60.0,13.377969741821287,-0.0,-6.764486926158497e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,9.348052117275074e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,9.84399375738576e-05,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,7.270760397659615e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,9.843978477874772e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,0.0004669475310947,286.0022888183594,294.1499938964844,294.5219421386719,292.9834289550781,295.6053161621094,294.6124267578125,285.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960648603737,5.4039630548174955e-09,0.0009960593888536,-0.0132099166512489,0.0,0.0,0.0,-0.0074917906895279,60.0,13.377969741821287,-0.0,-6.764486926158497e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
