time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048900,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.350879554403946e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,9.846971079241484e-05,299.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,7.272959192050621e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,9.846955072134732e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0004670888010878,285.9962463378906,294.1499938964844,294.5119323730469,292.97381591796875,295.5956420898437,294.6024169921875,285.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963657939806,5.439160677411792e-09,0.0009963603224605,-0.0133021278306841,0.0,0.0,0.0,-0.0075092394836246,60.0,13.351847648620604,-0.0,-6.768576099602798e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,9.353629866382108e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,9.849867637967692e-05,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,7.275098323589191e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,9.84985163086094e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.000467226258479,285.9902648925781,294.1499938964844,294.5018920898437,292.9641418457031,295.58599853515625,294.5923767089844,285.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966586949303,5.4734052845617514e-09,0.0009966532234102,-0.0133918402716517,0.0,0.0,0.0,-0.0075262156315147,60.0,13.32579517364502,-0.0,-6.772555138923053e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,9.358764509670436e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.855273674475028e-05,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,7.279091369127855e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,9.85525839496404e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,0.0004674828087445,285.97833251953125,294.1499938964844,294.48175048828125,292.9447631835937,295.5666809082031,294.5721740722656,285.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972052648663,5.537316827286531e-09,0.0009971997933462,-0.0135592734441161,0.0,0.0,0.0,-0.0075579001568257,60.0,13.273493766784668,-0.0,-6.779985994853632e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,9.358764509670436e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.855273674475028e-05,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,7.279091369127855e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,9.85525839496404e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,0.0004674828087445,285.97833251953125,294.1499938964844,294.48175048828125,292.9447631835937,295.5666809082031,294.5721740722656,285.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972052648663,5.537316827286531e-09,0.0009971997933462,-0.0135592734441161,0.0,0.0,0.0,-0.0075579001568257,60.0,13.273493766784668,-0.0,-6.779985994853632e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,9.362967102788387e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,9.859698911895975e-05,299.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,7.282359729288146e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,9.859683632384986e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0004676928219851,285.9666442871094,294.1499938964844,294.4614562988281,292.9252319335937,295.5473327636719,294.5517578125,285.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976526489481,5.58962609531477e-09,0.0009976470610126,-0.0136963101103901,0.0,0.0,0.0,-0.0075838319025933,60.0,13.22070026397705,-0.0,-6.786070372299946e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,9.362967102788387e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,9.859698911895975e-05,299.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,7.282359729288146e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,9.859683632384986e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0004676928219851,285.9666442871094,294.1499938964844,294.4614562988281,292.9252319335937,295.5473327636719,294.5517578125,285.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976526489481,5.58962609531477e-09,0.0009976470610126,-0.0136963101103901,0.0,0.0,0.0,-0.0075838319025933,60.0,13.22070026397705,-0.0,-6.786070372299946e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,9.36591750360094e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,9.86280501820147e-05,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,7.284653111128137e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,9.86278973869048e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,0.0004678402619902,285.9552001953125,294.1499938964844,294.4410095214844,292.90557861328125,295.5279541015625,294.5311889648437,285.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979665046557,5.62632340717073e-09,0.0009979609167203,-0.0137924486771225,0.0,0.0,0.0,-0.0076020248234272,60.0,13.166879653930664,-0.0,-6.790340734141864e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,9.36591750360094e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,9.86280501820147e-05,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,7.284653111128137e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,9.86278973869048e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,0.0004678402619902,285.9552001953125,294.1499938964844,294.4410095214844,292.90557861328125,295.5279541015625,294.5311889648437,285.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979665046557,5.62632340717073e-09,0.0009979609167203,-0.0137924486771225,0.0,0.0,0.0,-0.0076020248234272,60.0,13.166879653930664,-0.0,-6.790340734141864e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,9.36734868446365e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,9.864311869023368e-05,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,7.285766332643107e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,9.86429731710814e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,0.0004679118574131,285.9439697265625,294.1499938964844,294.4204406738281,292.8857727050781,295.508544921875,294.5105285644531,285.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981186594814,5.644100742330238e-09,0.0009981129551306,-0.0138390203937888,0.0,0.0,0.0,-0.007610838394612,60.0,13.111601829528809,-0.0,-6.792409834588399e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,9.36734868446365e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,9.864311869023368e-05,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,7.285766332643107e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,9.86429731710814e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,0.0004679118574131,285.9439697265625,294.1499938964844,294.4204406738281,292.8857727050781,295.508544921875,294.5105285644531,285.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981186594814,5.644100742330238e-09,0.0009981129551306,-0.0138390203937888,0.0,0.0,0.0,-0.007610838394612,60.0,13.111601829528809,-0.0,-6.792409834588399e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,9.367406892124563e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,9.864372259471564e-05,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,7.285810715984553e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,9.864357707556336e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126708984375,0.0,0.0,0.0004679147969,285.9384460449219,294.1499938964844,294.4100952148437,292.8758239746094,295.49884033203125,294.50018310546875,285.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981245966628,5.644795741943653e-09,0.0009981190087273,-0.0138408411294221,0.0,0.0,0.0,-0.0076111829839646,60.0,13.083273887634276,-0.0,-6.79249012591754e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,9.367060556542128e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,9.864007006399332e-05,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,7.285540777957067e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,9.863993182079868e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,0.0004678975092247,285.9329833984375,294.1499938964844,294.39971923828125,292.8658447265625,295.4891052246094,294.4898681640625,285.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980875765904,5.64045121720369e-09,0.0009980818722397,-0.0138294594362378,0.0,0.0,0.0,-0.0076090293005108,60.0,13.054497718811035,-0.0,-6.791984930032413e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,9.365005098516122e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,9.861842409009114e-05,299.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,7.283942250069231e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,9.861828584689648e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,0.0004677949473261,285.9222412109375,294.1499938964844,294.3788452148437,292.84576416015625,295.4696655273437,294.46923828125,285.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978681337088,5.614790410390924e-09,0.0009978625457733,-0.0137622337788343,0.0,0.0,0.0,-0.0075963083654642,60.0,12.995485305786133,-0.0,-6.788998518914013e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,9.365005098516122e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,9.861842409009114e-05,299.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,7.283942250069231e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,9.861828584689648e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,0.0004677949473261,285.9222412109375,294.1499938964844,294.3788452148437,292.84576416015625,295.4696655273437,294.46923828125,285.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978681337088,5.614790410390924e-09,0.0009978625457733,-0.0137622337788343,0.0,0.0,0.0,-0.0075963083654642,60.0,12.995485305786133,-0.0,-6.788998518914013e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,9.361158299725504e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,9.857791155809537e-05,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,7.280948921106756e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,9.857776603894308e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0004676028620451,285.9117126464844,294.1499938964844,294.3578186035156,292.82550048828125,295.4501953125,294.4486694335937,285.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974578861147,5.566805238998995e-09,0.0009974522981792,-0.0136365247890353,0.0,0.0,0.0,-0.0075725205242633,60.0,12.93437385559082,-0.0,-6.78341507409641e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,9.361158299725504e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,9.857791155809537e-05,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,7.280948921106756e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,9.857776603894308e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0004676028620451,285.9117126464844,294.1499938964844,294.3578186035156,292.82550048828125,295.4501953125,294.4486694335937,285.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974578861147,5.566805238998995e-09,0.0009974522981792,-0.0136365247890353,0.0,0.0,0.0,-0.0075725205242633,60.0,12.93437385559082,-0.0,-6.78341507409641e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,9.355599468108268e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,9.851937647908926e-05,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,7.276625547092408e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,9.851923095993698e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,0.0004673252988141,285.90142822265625,294.1499938964844,294.33660888671875,292.8051147460937,295.4306945800781,294.4282531738281,285.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968652157112,5.497501120999004e-09,0.0009968597441911,-0.0134549653157591,0.0,0.0,0.0,-0.0075381640344858,60.0,12.871200561523438,-0.0,-6.77535609838742e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,9.355599468108268e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,9.851937647908926e-05,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,7.276625547092408e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,9.851923095993698e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,0.0004673252988141,285.90142822265625,294.1499938964844,294.33660888671875,292.8051147460937,295.4306945800781,294.4282531738281,285.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968652157112,5.497501120999004e-09,0.0009968597441911,-0.0134549653157591,0.0,0.0,0.0,-0.0075381640344858,60.0,12.871200561523438,-0.0,-6.77535609838742e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,9.348429011879487e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.844385931501164e-05,299.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,7.271047797985375e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.844372107181698e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.0004669672052841,285.8913879394531,294.1499938964844,294.31524658203125,292.7845458984375,295.41119384765625,294.407958984375,285.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961008327081,5.408109959859075e-09,0.000996095361188,-0.0132207805290818,0.0,0.0,0.0,-0.0074938489124178,60.0,12.80604076385498,-0.0,-6.764968674133345e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,9.348429011879487e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.844385931501164e-05,299.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,7.271047797985375e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.844372107181698e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.0004669672052841,285.8913879394531,294.1499938964844,294.31524658203125,292.7845458984375,295.41119384765625,294.407958984375,285.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961008327081,5.408109959859075e-09,0.000996095361188,-0.0132207805290818,0.0,0.0,0.0,-0.0074938489124178,60.0,12.80604076385498,-0.0,-6.764968674133345e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,9.344241698272526e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,9.839975973591208e-05,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,7.267790351761505e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,9.839962149271742e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,0.0004667580651585,285.886474609375,294.1499938964844,294.3044738769531,292.7742004394531,295.40142822265625,294.3978881835937,285.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956541471183,5.3559103818656695e-09,0.0009956487920135,-0.013084027916193,0.0,0.0,0.0,-0.007467970252037,60.0,12.772692680358888,-0.0,-6.758906323511837e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,9.33971386984922e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,9.835207310970873e-05,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,7.26426878827624e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,9.835194214247168e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0004665319283958,285.8816223144531,294.1499938964844,294.2936706542969,292.7637939453125,295.39166259765625,294.3878479003906,285.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951713727787,5.299470196007405e-09,0.0009951660176739,-0.0129361664876341,0.0,0.0,0.0,-0.0074399895966053,60.0,12.73890495300293,-0.0,-6.752354408945396e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,9.329800377599896e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,9.824767766986042e-05,299.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,7.256557000800967e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,9.824753942666577e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0004660368140321,285.8719787597656,294.1499938964844,294.2719421386719,292.7428894042969,295.37213134765625,294.36785888671875,285.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941149037331,5.175904149723465e-09,0.0009941097814589,-0.0126124424859881,0.0,0.0,0.0,-0.0073787341825664,60.0,12.670421600341797,-0.0,-6.738021340879642e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,9.329800377599896e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,9.824767766986042e-05,299.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,7.256557000800967e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,9.824753942666577e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0004660368140321,285.8719787597656,294.1499938964844,294.2719421386719,292.7428894042969,295.37213134765625,294.36785888671875,285.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941149037331,5.175904149723465e-09,0.0009941097814589,-0.0126124424859881,0.0,0.0,0.0,-0.0073787341825664,60.0,12.670421600341797,-0.0,-6.738021340879642e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,9.318513912148774e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,9.812882490223274e-05,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,7.247778557939455e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,9.812869393499568e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,0.0004654731310438,285.862548828125,294.1499938964844,294.25,292.7217712402344,295.3525695800781,294.3480529785156,285.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929119842126,5.035238004325038e-09,0.0009929069783538,-0.0122439162805676,0.0,0.0,0.0,-0.0073090000078082,60.0,12.60012149810791,-0.0,-6.721723622149511e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,9.318513912148774e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,9.812882490223274e-05,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,7.247778557939455e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,9.812869393499568e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,0.0004654731310438,285.862548828125,294.1499938964844,294.25,292.7217712402344,295.3525695800781,294.3480529785156,285.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929119842126,5.035238004325038e-09,0.0009929069783538,-0.0122439162805676,0.0,0.0,0.0,-0.0073090000078082,60.0,12.60012149810791,-0.0,-6.721723622149511e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,9.303557453677058e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,9.79713149718009e-05,299.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,7.236145029310137e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,9.797118400456384e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,0.0004647260648198,285.85333251953125,294.1499938964844,294.2245178222656,292.7008056640625,295.3329772949219,294.3282470703125,285.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913180256262,4.848837775739412e-09,0.0009913131361827,-0.0117555642500519,0.0,0.0,0.0,-0.0072165941819548,60.0,12.527338981628418,-0.0,-6.700157939576459e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,9.303557453677058e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,9.79713149718009e-05,299.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,7.236145029310137e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,9.797118400456384e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,0.0004647260648198,285.85333251953125,294.1499938964844,294.2245178222656,292.7008056640625,295.3329772949219,294.3282470703125,285.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913180256262,4.848837775739412e-09,0.0009913131361827,-0.0117555642500519,0.0,0.0,0.0,-0.0072165941819548,60.0,12.527338981628418,-0.0,-6.700157939576459e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,9.282579412683845e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,9.775040234671906e-05,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,7.219827966764569e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,9.7750271379482e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,0.0004636782687157,285.8443603515625,294.1499938964844,294.19244384765625,292.6803283691406,295.313232421875,294.3078308105469,285.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890825022011,4.587422886004333e-09,0.0009890779620036,-0.0110706677660346,0.0,0.0,0.0,-0.0070870001800358,60.0,12.44977569580078,-0.0,-6.66997053144769e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,9.282579412683845e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,9.775040234671906e-05,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,7.219827966764569e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,9.7750271379482e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,0.0004636782687157,285.8443603515625,294.1499938964844,294.19244384765625,292.6803283691406,295.313232421875,294.3078308105469,285.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890825022011,4.587422886004333e-09,0.0009890779620036,-0.0110706677660346,0.0,0.0,0.0,-0.0070870001800358,60.0,12.44977569580078,-0.0,-6.66997053144769e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,9.26983921090141e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,9.761623368831351e-05,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,7.209918840089813e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,9.761610999703409e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0004630419134628,285.8399658203125,294.1499938964844,294.174072265625,292.6702880859375,295.30328369140625,294.2972717285156,285.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987724866718,4.428665878464244e-09,0.0009877204429358,-0.0106547223404049,0.0,0.0,0.0,-0.0070082978345453,60.0,12.408889770507812,-0.0,-6.651671213830923e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,9.255794429918752e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,9.746834257384762e-05,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,7.198994717327878e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,9.746821160661057e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0004623403947334,285.83563232421875,294.1499938964844,294.1542358398437,292.6603088378906,295.29327392578125,294.2864685058594,285.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862284641712,4.25366275536021e-09,0.0009862241568043,-0.0101962070912122,0.0,0.0,0.0,-0.0069215423427522,60.0,12.366657257080078,-0.0,-6.631528748357597e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,9.225300891557708e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,9.714721818454564e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,7.175276550697163e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,9.71470944932662e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,0.0004608172748703,285.8270874023437,294.1499938964844,294.1104431152344,292.64068603515625,295.27301025390625,294.26422119140625,285.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829788468778,3.873692033806719e-09,0.0009829748887568,-0.0092006456106901,0.0,0.0,0.0,-0.006733173970133,60.0,12.279050827026367,-0.0,-6.587899292753718e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,9.225300891557708e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,9.714721818454564e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,7.175276550697163e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,9.71470944932662e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,0.0004608172748703,285.8270874023437,294.1499938964844,294.1104431152344,292.64068603515625,295.27301025390625,294.26422119140625,285.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829788468778,3.873692033806719e-09,0.0009829748887568,-0.0092006456106901,0.0,0.0,0.0,-0.006733173970133,60.0,12.279050827026367,-0.0,-6.587899292753718e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,9.19817975955084e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,9.686162229627372e-05,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,7.154182094382122e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,9.686149860499428e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0004594626079779,285.8188171386719,294.1499938964844,294.0614318847656,292.6214294433594,295.2523498535156,294.2411193847656,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800883708521,3.535748360761204e-09,0.0009800848783925,-0.0083151757717132,0.0,0.0,0.0,-0.0065656388178467,60.0,12.191372871398926,-0.0,-6.549216635676204e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,9.19817975955084e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,9.686162229627372e-05,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,7.154182094382122e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,9.686149860499428e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0004594626079779,285.8188171386719,294.1499938964844,294.0614318847656,292.6214294433594,295.2523498535156,294.2411193847656,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800883708521,3.535748360761204e-09,0.0009800848783925,-0.0083151757717132,0.0,0.0,0.0,-0.0065656388178467,60.0,12.191372871398926,-0.0,-6.549216635676204e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,9.186108218273148e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,9.673448948888108e-05,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,7.144792471081018e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,9.673436579760164e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0004588596639223,285.81072998046875,294.1499938964844,294.0077819824219,292.6025085449219,295.2311706542969,294.2163391113281,285.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788010502234,3.3852964875791262e-09,0.000978797674179,-0.0079209608957171,0.0,0.0,0.0,-0.0064910501241683,60.0,12.113436698913574,-0.0,-6.532031449069109e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,9.186108218273148e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,9.673448948888108e-05,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,7.144792471081018e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,9.673436579760164e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0004588596639223,285.81072998046875,294.1499938964844,294.0077819824219,292.6025085449219,295.2311706542969,294.2163391113281,285.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788010502234,3.3852964875791262e-09,0.000978797674179,-0.0079209608957171,0.0,0.0,0.0,-0.0064910501241683,60.0,12.113436698913574,-0.0,-6.532031449069109e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,9.199059422826394e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,9.687087003840134e-05,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,7.154865306802094e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,9.687075362307952e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.0004595066711772,285.8028564453125,294.1499938964844,293.94989013671875,292.5838623046875,295.2093505859375,294.1873474121094,285.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801798732951,3.54661322532479e-09,0.0009801762644201,-0.0083436453714966,0.0,0.0,0.0,-0.0065710176713764,60.0,12.056982040405272,-0.0,-6.550458664378311e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
