time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051240,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,9.199059422826394e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,9.687087003840134e-05,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,7.154865306802094e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,9.687075362307952e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.0004595066711772,285.8028564453125,294.1499938964844,293.94989013671875,292.5838623046875,295.2093505859375,294.1873474121094,285.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801798732951,3.54661322532479e-09,0.0009801762644201,-0.0083436453714966,0.0,0.0,0.0,-0.0065710176713764,60.0,12.056982040405272,-0.0,-6.550458664378311e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,9.21574464882724e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,9.704657713882624e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,7.167842704802752e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,9.70464534475468e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0004603401466738,285.7989807128906,294.1499938964844,293.9195251464844,292.5746154785156,295.1981811523437,294.169921875,285.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819573024287,3.754472288619581e-09,0.0009819534607231,-0.008888273499906,0.0,0.0,0.0,-0.0066740615293383,60.0,12.039688110351562,-0.0,-6.574239819201466e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,9.236991172656416e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,9.727030555950478e-05,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,7.184367132140324e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,9.727018914418296e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0004614014760591,285.7951354980469,294.1499938964844,293.8882751464844,292.5654296875,295.186767578125,294.15008544921875,285.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842201834544,4.019161004009675e-09,0.0009842162253335,-0.0095817949622869,0.0,0.0,0.0,-0.0068052755668759,60.0,12.028616905212402,-0.0,-6.60458567836031e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,9.285710257245228e-05,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,9.778334060683846e-05,299.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,7.22225959179923e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,9.778321691555902e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,0.0004638351383619,285.78759765625,294.1499938964844,293.82342529296875,292.5472106933594,295.163330078125,294.1025390625,285.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894111426547,4.626105720717533e-09,0.0009894066024571,-0.0111720189452171,0.0,0.0,0.0,-0.0071061663329601,60.0,12.019357681274414,-0.0,-6.674433450370999e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,9.285710257245228e-05,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,9.778334060683846e-05,299.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,7.22225959179923e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,9.778321691555902e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,0.0004638351383619,285.78759765625,294.1499938964844,293.82342529296875,292.5472106933594,295.163330078125,294.1025390625,285.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894111426547,4.626105720717533e-09,0.0009894066024571,-0.0111720189452171,0.0,0.0,0.0,-0.0071061663329601,60.0,12.019357681274414,-0.0,-6.674433450370999e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,9.328471060143784e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.823363507166504e-05,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,7.255517994053662e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,9.823351865634322e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0004659711848944,285.7802124023437,294.1499938964844,293.7557678222656,292.5291442871094,295.1390380859375,294.0453186035156,285.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939679875969,5.1588302518723594e-09,0.0009939628653228,-0.0125677129253745,0.0,0.0,0.0,-0.0073702656663954,60.0,12.015305519104004,-0.0,-6.73604247936055e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,9.328471060143784e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.823363507166504e-05,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,7.255517994053662e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,9.823351865634322e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0004659711848944,285.7802124023437,294.1499938964844,293.7557678222656,292.5291442871094,295.1390380859375,294.0453186035156,285.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939679875969,5.1588302518723594e-09,0.0009939628653228,-0.0125677129253745,0.0,0.0,0.0,-0.0073702656663954,60.0,12.015305519104004,-0.0,-6.73604247936055e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,9.34178096940741e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,9.837378456722944e-05,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,7.26586949895136e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,9.837366815190762e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.000466636091005,285.77301025390625,294.1499938964844,293.685791015625,292.5111999511719,295.1138000488281,293.9823608398437,285.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953860426321,5.3246154152475356e-09,0.0009953808039426,-0.0130020417273044,0.0,0.0,0.0,-0.0074524539522826,60.0,11.993830680847168,-0.0,-6.75527260796116e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,9.34178096940741e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,9.837378456722944e-05,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,7.26586949895136e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,9.837366815190762e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.000466636091005,285.77301025390625,294.1499938964844,293.685791015625,292.5111999511719,295.1138000488281,293.9823608398437,285.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953860426321,5.3246154152475356e-09,0.0009953808039426,-0.0130020417273044,0.0,0.0,0.0,-0.0074524539522826,60.0,11.993830680847168,-0.0,-6.75527260796116e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,9.290809975937008e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,9.783703717403114e-05,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,7.22622498869896e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,9.783692075870933e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0004640900879167,285.7660522460937,294.1499938964844,293.614013671875,292.49334716796875,295.087890625,293.923828125,285.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899565484374,4.689522548062541e-09,0.0009899518918246,-0.0113381659612059,0.0,0.0,0.0,-0.0071376198902726,60.0,11.924080848693848,-0.0,-6.681752751092064e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,9.290809975937008e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,9.783703717403114e-05,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,7.22622498869896e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,9.783692075870933e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0004640900879167,285.7660522460937,294.1499938964844,293.614013671875,292.49334716796875,295.087890625,293.923828125,285.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899565484374,4.689522548062541e-09,0.0009899518918246,-0.0113381659612059,0.0,0.0,0.0,-0.0071376198902726,60.0,11.924080848693848,-0.0,-6.681752751092064e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,9.261460218112916e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,9.752796177053824e-05,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,7.203396671684459e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,9.75278453552164e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.0004626240406651,285.7626647949219,294.1499938964844,293.5775756835937,292.4844665527344,295.0745849609375,293.8980407714844,285.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868283523246,4.323827074159681e-09,0.0009868240449577,-0.0103800417855381,0.0,0.0,0.0,-0.0069563249126076,60.0,11.875251770019531,-0.0,-6.639601224378566e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,9.232020966010168e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,9.721794776851311e-05,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,7.180499233072624e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.917724609375,0.0,0.0,9.72178386291489e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0004611535405274,285.75933837890625,294.1499938964844,293.54083251953125,292.4756164550781,295.0611877441406,293.8729858398437,285.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836924728006,3.957023597678244e-09,0.0009836885146796,-0.0094189830124378,0.0,0.0,0.0,-0.0067744897678494,60.0,11.824326515197754,-0.0,-6.597455382006956e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,9.187645628117024e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,9.675064939074218e-05,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,7.145984272938222e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,9.675054025137796e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0004589369927998,285.7528381347656,294.1499938964844,293.466796875,292.4579467773437,295.0338134765625,293.82769775390625,285.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789631003513,3.404114545801917e-09,0.000978959724307,-0.0079702669754624,0.0,0.0,0.0,-0.0065003843046724,60.0,11.72580337524414,-0.0,-6.534179419759313e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,9.187645628117024e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,9.675064939074218e-05,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,7.145984272938222e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,9.675054025137796e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0004589369927998,285.7528381347656,294.1499938964844,293.466796875,292.4579467773437,295.0338134765625,293.82769775390625,285.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789631003513,3.404114545801917e-09,0.000978959724307,-0.0079702669754624,0.0,0.0,0.0,-0.0065003843046724,60.0,11.72580337524414,-0.0,-6.534179419759313e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,9.192040306515992e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,9.67969244811684e-05,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,7.149402517825365e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,9.67968226177618e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.0004591565812006,285.7465209960937,294.1499938964844,293.3923645019531,292.4403991699219,295.0055847167969,293.7784423828125,285.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794295765459,3.458827224633864e-09,0.0009794262005016,-0.0081136273220181,0.0,0.0,0.0,-0.0065275011584162,60.0,11.658913612365724,-0.0,-6.540427932577586e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,9.192040306515992e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,9.67969244811684e-05,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,7.149402517825365e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,9.67968226177618e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.0004591565812006,285.7465209960937,294.1499938964844,293.3923645019531,292.4403991699219,295.0055847167969,293.7784423828125,285.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794295765459,3.458827224633864e-09,0.0009794262005016,-0.0081136273220181,0.0,0.0,0.0,-0.0065275011584162,60.0,11.658913612365724,-0.0,-6.540427932577586e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,9.234494064003228e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961181640625,0.0,0.0,9.724398114485666e-05,299.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.182421541074291e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,9.724387928145006e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,0.0004612772609107,285.7403564453125,294.1499938964844,293.3179931640625,292.4229736328125,294.9765625,293.7188415527344,285.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839511476457,3.987715491149402e-09,0.0009839471895247,-0.0094994036480784,0.0,0.0,0.0,-0.0067896861582994,60.0,11.626511573791504,-0.0,-6.600976831805383e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,9.234494064003228e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961181640625,0.0,0.0,9.724398114485666e-05,299.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.182421541074291e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,9.724387928145006e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,0.0004612772609107,285.7403564453125,294.1499938964844,293.3179931640625,292.4229736328125,294.9765625,293.7188415527344,285.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839511476457,3.987715491149402e-09,0.0009839471895247,-0.0094994036480784,0.0,0.0,0.0,-0.0067896861582994,60.0,11.626511573791504,-0.0,-6.600976831805383e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,9.287847933592276e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,9.780581603990868e-05,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,7.223918510135263e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,9.780571417650208e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.0004639424150809,285.7343444824219,294.1499938964844,293.244140625,292.4056701660156,294.9464416503906,293.6446838378906,285.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896390838548,4.652410900973791e-09,0.0009896344272419,-0.0112409340217709,0.0,0.0,0.0,-0.007119221612811,60.0,11.621837615966797,-0.0,-6.677468888938165e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,9.287847933592276e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,9.780581603990868e-05,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,7.223918510135263e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,9.780571417650208e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.0004639424150809,285.7343444824219,294.1499938964844,293.244140625,292.4056701660156,294.9464416503906,293.6446838378906,285.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896390838548,4.652410900973791e-09,0.0009896344272419,-0.0112409340217709,0.0,0.0,0.0,-0.007119221612811,60.0,11.621837615966797,-0.0,-6.677468888938165e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,9.308443986810744e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,9.802270506042988e-05,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,7.23993725841865e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,9.802260319702329e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,0.0004649712645914,285.7313842773437,294.1499938964844,293.20758056640625,292.3970642089844,294.9310913085937,293.6056823730469,285.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918368887156,4.9090052023359484e-09,0.0009918319992721,-0.0119131952524185,0.0,0.0,0.0,-0.0072464435361325,60.0,11.61911392211914,-0.0,-6.707114863502285e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,9.32838738663122e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,9.823271102504803e-05,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,7.255448872456327e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,9.823260916164144e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,0.0004659674596041,285.7284545898437,294.1499938964844,293.1713256835937,292.3885192871094,294.9155578613281,293.5652160644531,285.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939614683389,5.157454907589454e-09,0.0009939563460648,-0.0125641049817204,0.0,0.0,0.0,-0.0073696100153028,60.0,11.61603546142578,-0.0,-6.735882607245004e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,9.332282934337854e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,9.82737328740768e-05,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,7.258477853611112e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,9.82736310106702e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,0.000466162135126,285.72283935546875,294.1499938964844,293.1000061035156,292.3716125488281,294.8836669921875,293.4872436523437,285.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943769546225,5.2059530020187594e-09,0.000994371715933,-0.0126911615952849,0.0,0.0,0.0,-0.0073936558328568,60.0,11.583269119262695,-0.0,-6.741505131913075e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,9.332282934337854e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,9.82737328740768e-05,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,7.258477853611112e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,9.82736310106702e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,0.000466162135126,285.72283935546875,294.1499938964844,293.1000061035156,292.3716125488281,294.8836669921875,293.4872436523437,285.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943769546225,5.2059530020187594e-09,0.000994371715933,-0.0126911615952849,0.0,0.0,0.0,-0.0073936558328568,60.0,11.583269119262695,-0.0,-6.741505131913075e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,9.297239739680664e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,9.790471085580066e-05,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,7.23122211638838e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,9.790460899239406e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0004644117434509,285.71734619140625,294.1499938964844,293.0306701660156,292.3549499511719,294.85137939453125,293.4158630371094,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990641885437,4.769312056396302e-09,0.0009906371124088,-0.011547208763659,0.0,0.0,0.0,-0.0071771899238228,60.0,11.525642395019531,-0.0,-6.6909670692894e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,9.297239739680664e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,9.790471085580066e-05,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,7.23122211638838e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,9.790460899239406e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0004644117434509,285.71734619140625,294.1499938964844,293.0306701660156,292.3549499511719,294.85137939453125,293.4158630371094,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990641885437,4.769312056396302e-09,0.0009906371124088,-0.011547208763659,0.0,0.0,0.0,-0.0071771899238228,60.0,11.525642395019531,-0.0,-6.6909670692894e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,9.25631684367545e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,9.74737631622702e-05,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,7.199392712209374e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,9.74736685748212e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0004623676068149,285.71209716796875,294.1499938964844,292.9637451171875,292.338623046875,294.818603515625,293.3540344238281,285.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862813167273,4.259412378360139e-09,0.0009862771257758,-0.0102112675085663,0.0,0.0,0.0,-0.0069244112819433,60.0,11.449170112609863,-0.0,-6.632189553101854e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,9.25631684367545e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,9.74737631622702e-05,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,7.199392712209374e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,9.74736685748212e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0004623676068149,285.71209716796875,294.1499938964844,292.9637451171875,292.338623046875,294.818603515625,293.3540344238281,285.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862813167273,4.259412378360139e-09,0.0009862771257758,-0.0102112675085663,0.0,0.0,0.0,-0.0069244112819433,60.0,11.449170112609863,-0.0,-6.632189553101854e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,9.217001934302972e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.705976117402316e-05,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,7.168814045144245e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,9.705965931061657e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0004604038549587,285.7070007324219,294.1499938964844,292.8997497558594,292.3226928710937,294.7854919433594,293.2977600097656,285.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820886189118,3.76955222591846e-09,0.0009820847772061,-0.0089277829974889,0.0,0.0,0.0,-0.0066815488971769,60.0,11.368266105651855,-0.0,-6.575966438049363e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,9.217001934302972e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.705976117402316e-05,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,7.168814045144245e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,9.705965931061657e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0004604038549587,285.7070007324219,294.1499938964844,292.8997497558594,292.3226928710937,294.7854919433594,293.2977600097656,285.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820886189118,3.76955222591846e-09,0.0009820847772061,-0.0089277829974889,0.0,0.0,0.0,-0.0066815488971769,60.0,11.368266105651855,-0.0,-6.575966438049363e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,9.20235033845529e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,9.690545994089916e-05,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,7.157416985137388e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,9.690536535345018e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0004596719809342,285.7044982910156,294.1499938964844,292.8690185546875,292.3149108886719,294.7688293457031,293.2711486816406,285.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805264417082,3.586982266767791e-09,0.0009805228328332,-0.0084494184702634,0.0,0.0,0.0,-0.0065910373814404,60.0,11.329458236694336,-0.0,-6.555073639447073e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,9.200178465107456e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,9.688259160611778e-05,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,7.155728235375136e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,9.68824897427112e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,0.0004595635109581,285.7020263671875,294.1499938964844,292.83917236328125,292.3072509765625,294.75201416015625,293.2440185546875,285.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802943095564,3.559905037420208e-09,0.0009802907006815,-0.0083784712478518,0.0,0.0,0.0,-0.0065776109695434,60.0,11.297948837280272,-0.0,-6.551977804747366e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85546875,0.0,0.0,9.213162411469966e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.701932140160352e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,7.165826536947861e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,9.701921953819692e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0004602121480274,285.6972351074219,294.1499938964844,292.7824401855469,292.2923278808594,294.7181091308594,293.1878662109375,285.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.721638330844712e-09,0.0009816728997975,-0.0088022425770759,0.0,0.0,0.0,-0.006657785270363,60.0,11.250004768371582,-0.0,-6.57048033758656e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85546875,0.0,0.0,9.213162411469966e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.701932140160352e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,7.165826536947861e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,9.701921953819692e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0004602121480274,285.6972351074219,294.1499938964844,292.7824401855469,292.2923278808594,294.7181091308594,293.1878662109375,285.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.721638330844712e-09,0.0009816728997975,-0.0088022425770759,0.0,0.0,0.0,-0.006657785270363,60.0,11.250004768371582,-0.0,-6.57048033758656e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,9.250596485799178e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,9.741351095726714e-05,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,7.194941281341016e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,9.741341636981816e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,0.0004620820982381,285.692626953125,294.1499938964844,292.7300720214844,292.2780456542969,294.68359375,293.12261962890625,285.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985664781183,4.187987290293904e-09,0.0009856605902314,-0.0100241350010037,0.0,0.0,0.0,-0.0068889739923179,60.0,11.233158111572266,-0.0,-6.623977810704673e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,9.250596485799178e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,9.741351095726714e-05,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,7.194941281341016e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,9.741341636981816e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,0.0004620820982381,285.692626953125,294.1499938964844,292.7300720214844,292.2780456542969,294.68359375,293.12261962890625,285.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985664781183,4.187987290293904e-09,0.0009856605902314,-0.0100241350010037,0.0,0.0,0.0,-0.0068889739923179,60.0,11.233158111572266,-0.0,-6.623977810704673e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,9.289211448049171e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,9.782014967640862e-05,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,7.224974979180843e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,9.782005508895963e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,0.0004640110419131,285.68817138671875,294.1499938964844,292.6824951171875,292.2644958496094,294.64874267578125,293.0537109375,285.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897785494104,4.6690606936294915e-09,0.0009897738927975,-0.0112845599651336,0.0,0.0,0.0,-0.0071274610236287,60.0,11.224103927612305,-0.0,-6.679390907038396e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,9.289211448049171e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,9.782014967640862e-05,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,7.224974979180843e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,9.782005508895963e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,0.0004640110419131,285.68817138671875,294.1499938964844,292.6824951171875,292.2644958496094,294.64874267578125,293.0537109375,285.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897785494104,4.6690606936294915e-09,0.0009897738927975,-0.0112845599651336,0.0,0.0,0.0,-0.0071274610236287,60.0,11.224103927612305,-0.0,-6.679390907038396e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
