time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053580,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,9.324787242803724e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,9.81947741820477e-05,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,7.252644718391821e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,9.819467959459872e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.0004657881509047,285.6838684082031,294.1499938964844,292.6402587890625,292.2517395019531,294.6136779785156,292.9851379394531,285.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099357299041,5.112264833684321e-09,0.0009935678681358,-0.0124457143247127,0.0,0.0,0.0,-0.0073471968062222,60.0,11.21841812133789,-0.0,-6.730645907282451e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,9.324787242803724e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,9.81947741820477e-05,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,7.252644718391821e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,9.819467959459872e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.0004657881509047,285.6838684082031,294.1499938964844,292.6402587890625,292.2517395019531,294.6136779785156,292.9851379394531,285.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099357299041,5.112264833684321e-09,0.0009935678681358,-0.0124457143247127,0.0,0.0,0.0,-0.0073471968062222,60.0,11.21841812133789,-0.0,-6.730645907282451e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,9.341466648038475e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,9.837041579885408e-05,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,7.26561775081791e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,9.83703212114051e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,0.0004666213644668,285.6817321777344,294.1499938964844,292.6212463378906,292.2456970214844,294.5961303710937,292.9512634277344,285.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995353795588,5.320064389024992e-09,0.0009953484404832,-0.0129901133477687,0.0,0.0,0.0,-0.007450230885297,60.0,11.215744018554688,-0.0,-6.754743964165756e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,9.3551236204803e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,9.851422510109842e-05,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,7.276239193743095e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,9.851413051364943e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0004673035582527,285.6796569824219,294.1499938964844,292.603759765625,292.2398986816406,294.5785217285156,292.9176940917969,285.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968037484213,5.490189636248033e-09,0.0009967982769012,-0.013435810804367,0.0,0.0,0.0,-0.0075345444492995,60.0,11.212638854980469,-0.0,-6.77450628927545e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,9.374830551678316e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,9.872174996417016e-05,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,7.291566726053134e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,9.872165537672116e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0004682879953179,285.67559814453125,294.1499938964844,292.5735168457031,292.22900390625,294.5433654785156,292.8547668457031,285.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989031823351,5.7356852600776165e-09,0.0009988974779844,-0.0140789430588483,0.0,0.0,0.0,-0.0076562473550438,60.0,11.2014799118042,-0.0,-6.803073659966685e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,9.374830551678316e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,9.872174996417016e-05,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,7.291566726053134e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,9.872165537672116e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0004682879953179,285.67559814453125,294.1499938964844,292.5735168457031,292.22900390625,294.5433654785156,292.8547668457031,285.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989031823351,5.7356852600776165e-09,0.0009988974779844,-0.0140789430588483,0.0,0.0,0.0,-0.0076562473550438,60.0,11.2014799118042,-0.0,-6.803073659966685e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,9.385255543747915e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,9.883152961265296e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,7.29967505321838e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.883143502520396e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,0.0004688088083639,285.6717529296875,294.1499938964844,292.54998779296875,292.2191772460937,294.50848388671875,292.8002319335937,285.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000123875215,5.865541830019083e-09,0.0010000065667554,-0.0144191272556781,0.0,0.0,0.0,-0.0077206157147884,60.0,11.18320083618164,-0.0,-6.818208930781111e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,9.385255543747915e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,9.883152961265296e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,7.29967505321838e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.883143502520396e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,0.0004688088083639,285.6717529296875,294.1499938964844,292.54998779296875,292.2191772460937,294.50848388671875,292.8002319335937,285.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000123875215,5.865541830019083e-09,0.0010000065667554,-0.0144191272556781,0.0,0.0,0.0,-0.0077206157147884,60.0,11.18320083618164,-0.0,-6.818208930781111e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,9.39398887567222e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,9.892349044093862e-05,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,7.30646715965122e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,9.892339585348964e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0004692451038863,285.6680908203125,294.1499938964844,292.53082275390625,292.21044921875,294.4738464355469,292.7509460449219,285.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009458055719,5.974314820633708e-09,0.0010009398683905,-0.0147040709853172,0.0,0.0,0.0,-0.0077745555900037,60.0,11.16369342803955,-0.0,-6.830899224041789e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,9.39398887567222e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,9.892349044093862e-05,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,7.30646715965122e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,9.892339585348964e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0004692451038863,285.6680908203125,294.1499938964844,292.53082275390625,292.21044921875,294.4738464355469,292.7509460449219,285.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009458055719,5.974314820633708e-09,0.0010009398683905,-0.0147040709853172,0.0,0.0,0.0,-0.0077745555900037,60.0,11.16369342803955,-0.0,-6.830899224041789e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,9.40152385737747e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,9.900283475872128e-05,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,7.312327215913683e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,9.900274017127232e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.0004696215328294,285.6646728515625,294.1499938964844,292.5133056640625,292.2027282714844,294.4397277832031,292.7089538574219,285.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017451131716,6.068157532013174e-09,0.0010017390595749,-0.0149499056860804,0.0,0.0,0.0,-0.0078210607171058,60.0,11.14376735687256,-0.0,-6.84185863519815e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,9.40152385737747e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,9.900283475872128e-05,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,7.312327215913683e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,9.900274017127232e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.0004696215328294,285.6646728515625,294.1499938964844,292.5133056640625,292.2027282714844,294.4397277832031,292.7089538574219,285.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017451131716,6.068157532013174e-09,0.0010017390595749,-0.0149499056860804,0.0,0.0,0.0,-0.0078210607171058,60.0,11.14376735687256,-0.0,-6.84185863519815e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,9.405297168996184e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,9.904256148729472e-05,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,7.315261609619483e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,9.904247417580336e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,0.0004698100092355,285.6630249023437,294.1499938964844,292.5051574707031,292.1992492675781,294.4228210449219,292.6900939941406,285.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021468624472,6.1151492758426684e-09,0.0010021408088505,-0.0150730060413479,0.0,0.0,0.0,-0.0078443568199872,60.0,11.134309768676758,-0.0,-6.84734899891737e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81304931640625,0.0,0.0,9.409072663402183e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,9.908231731969865e-05,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,7.318198186112568e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,9.908223000820726e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0004699986311607,285.66143798828125,294.1499938964844,292.4974060058594,292.19598388671875,294.4059753417969,292.6719970703125,285.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025490773841,6.162172550006062e-09,0.0010025429073721,-0.0151961855590343,0.0,0.0,0.0,-0.0078676678240299,60.0,11.125103950500488,-0.0,-6.85284575752121e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,9.416633838554844e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.916194539982826e-05,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,7.324078615056351e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,9.916185808833688e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.00047037639888,285.6582946777344,294.1499938964844,292.48309326171875,292.190185546875,294.3724670410156,292.63751220703125,285.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256349660560545e-09,0.0010033481521531,-0.0154428882524371,0.0,0.0,0.0,-0.0079143559560179,60.0,11.107259750366213,-0.0,-6.863860591010963e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,9.416633838554844e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.916194539982826e-05,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,7.324078615056351e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,9.916185808833688e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.00047037639888,285.6582946777344,294.1499938964844,292.48309326171875,292.190185546875,294.3724670410156,292.63751220703125,285.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256349660560545e-09,0.0010033481521531,-0.0154428882524371,0.0,0.0,0.0,-0.0079143559560179,60.0,11.107259750366213,-0.0,-6.863860591010963e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,9.424224845133722e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,9.924187907017767e-05,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,7.32998305466026e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,9.92417917586863e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,0.0004707556508947,285.6553039550781,294.1499938964844,292.47027587890625,292.1852722167969,294.33935546875,292.6067810058594,285.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350895809248413e-09,0.0010041566565632,-0.0156905557960271,0.0,0.0,0.0,-0.0079612266272306,60.0,11.09084701538086,-0.0,-6.874928004663161e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,9.424224845133722e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,9.924187907017767e-05,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,7.32998305466026e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,9.92417917586863e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,0.0004707556508947,285.6553039550781,294.1499938964844,292.47027587890625,292.1852722167969,294.33935546875,292.6067810058594,285.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350895809248413e-09,0.0010041566565632,-0.0156905557960271,0.0,0.0,0.0,-0.0079612266272306,60.0,11.09084701538086,-0.0,-6.874928004663161e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,9.431845683138818e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,9.93221256067045e-05,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,7.335909322137013e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,9.932203829521312e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,0.000471136328997,285.6524353027344,294.1499938964844,292.4590148925781,292.1811828613281,294.306640625,292.5794677734375,285.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458043347315205e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,-0.0080082761123776,60.0,11.07590103149414,-0.0,-6.8860458668496e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,9.431845683138818e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,9.93221256067045e-05,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,7.335909322137013e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,9.932203829521312e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,0.000471136328997,285.6524353027344,294.1499938964844,292.4590148925781,292.1811828613281,294.306640625,292.5794677734375,285.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458043347315205e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,-0.0080082761123776,60.0,11.07590103149414,-0.0,-6.8860458668496e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,9.439491986995564e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,9.940264135366306e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,7.341855962295085e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,9.940255404217167e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0004715183458756,285.6497497558594,294.1499938964844,292.4491882324219,292.17791748046875,294.2743225097656,292.55535888671875,285.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.062418937683104,-0.0,-6.89721204594207e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,9.439491986995564e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,9.940264135366306e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,7.341855962295085e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,9.940255404217167e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0004715183458756,285.6497497558594,294.1499938964844,292.4491882324219,292.17791748046875,294.2743225097656,292.55535888671875,285.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.062418937683104,-0.0,-6.89721204594207e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,9.443324961466716e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,9.944300109054892e-05,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,7.344836922129616e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,9.944291377905756e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.0004717098199762,285.6484680175781,294.1499938964844,292.44482421875,292.17657470703125,294.2583923339844,292.5447692871094,285.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.056387901306152,-0.0,-6.90281254378533e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,9.447160118725152e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,9.948338993126526e-05,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,7.347820064751431e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,9.94833026197739e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0004719014395959,285.6472473144531,294.1499938964844,292.4408264160156,292.1754150390625,294.2425537109375,292.5347595214844,285.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.050655364990234,-0.0,-6.908418725970479e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,9.454837709199636e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.956423309631646e-05,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,7.353791443165392e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,9.95641530607827e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,0.0004722849989775,285.6448059082031,294.1499938964844,292.4338684082031,292.1736145019531,294.2110900878906,292.5159912109375,285.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.039791107177734,-0.0,-6.919648853909166e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,9.454837709199636e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.956423309631646e-05,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,7.353791443165392e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,9.95641530607827e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,0.0004722849989775,285.6448059082031,294.1499938964844,292.4338684082031,292.1736145019531,294.2110900878906,292.5159912109375,285.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.039791107177734,-0.0,-6.919648853909166e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,9.462519665248692e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,9.964512719307096e-05,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,7.359765731962398e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,9.96450471575372e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0004726687620859,285.6425476074219,294.1499938964844,292.4282531738281,292.1724853515625,294.1801452636719,292.4999389648437,285.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.030335426330566,-0.0,-6.930893903245305e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,9.462519665248692e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,9.964512719307096e-05,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,7.359765731962398e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,9.96450471575372e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0004726687620859,285.6425476074219,294.1499938964844,292.4282531738281,292.1724853515625,294.1801452636719,292.4999389648437,285.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.030335426330566,-0.0,-6.930893903245305e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,9.470195800531656e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797546386719,0.0,0.0,9.972595580620693e-05,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,7.365735655184835e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,9.972587577067316e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.000473052234156,285.6404113769531,294.1499938964844,292.4239807128906,292.1719970703125,294.149658203125,292.4862365722656,285.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.022133827209473,-0.0,-6.94213966312418e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,9.470195800531656e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797546386719,0.0,0.0,9.972595580620693e-05,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,7.365735655184835e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,9.972587577067316e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.000473052234156,285.6404113769531,294.1499938964844,292.4239807128906,292.1719970703125,294.149658203125,292.4862365722656,285.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.022133827209473,-0.0,-6.94213966312418e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,9.477859566686676e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,9.980665345210582e-05,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,7.371696119662374e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,9.980657341657206e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0004734350950457,285.638427734375,294.1499938964844,292.4210205078125,292.17205810546875,294.11968994140625,292.4747009277344,285.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.015095710754396,-0.0,-6.953375475404755e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,9.477859566686676e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,9.980665345210582e-05,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,7.371696119662374e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,9.980657341657206e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0004734350950457,285.638427734375,294.1499938964844,292.4210205078125,292.17205810546875,294.11968994140625,292.4747009277344,285.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.015095710754396,-0.0,-6.953375475404755e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,9.48168381000869e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,9.984692587750033e-05,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,7.374670531135052e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,9.984684584196656e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,0.0004736261325888,285.63751220703125,294.1499938964844,292.4200134277344,292.1723022460937,294.1049499511719,292.4699401855469,285.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654290638653e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.01211929321289,-0.0,-6.958986631389052e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,9.485504415351896e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,9.988716192310676e-05,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,7.377642032224685e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,9.9887081887573e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0004738170246127,285.6365966796875,294.1499938964844,292.4193115234375,292.17266845703125,294.0903625488281,292.4656066894531,285.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.009368896484377,-0.0,-6.964594945202407e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,9.493137622484936e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,9.996753215091304e-05,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,7.383578486042097e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,9.996745211537927e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0004741983429994,285.6348876953125,294.1499938964844,292.4188537597656,292.1737365722656,294.0614013671875,292.4577941894531,285.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.00433349609375,-0.0,-6.975803756859025e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,9.493137622484936e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,9.996753215091304e-05,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,7.383578486042097e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,9.996745211537927e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0004741983429994,285.6348876953125,294.1499938964844,292.4188537597656,292.1737365722656,294.0614013671875,292.4577941894531,285.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.00433349609375,-0.0,-6.975803756859025e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,9.500757732894272e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0001000477786874,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,7.38950475351885e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.0001000476986519,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,0.0004745790211018,285.63330078125,294.1499938964844,292.4195556640625,292.17529296875,294.03302001953125,292.45184326171875,285.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.000323295593262,-0.0,-6.987004042002809e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,9.500757732894272e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0001000477786874,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,7.38950475351885e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.0001000476986519,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,0.0004745790211018,285.63330078125,294.1499938964844,292.4195556640625,292.17529296875,294.03302001953125,292.45184326171875,285.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.000323295593262,-0.0,-6.987004042002809e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,9.508381481282412e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0001001280543277,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,7.395433931378648e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0001001279742922,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0004749598738271,285.6318664550781,294.1499938964844,292.42144775390625,292.1772155761719,294.0052490234375,292.4476318359375,285.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906758084885e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,10.997215270996094,-0.0,-6.998217827458576e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
