time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055920,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,9.508381481282412e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0001001280543277,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,7.395433931378648e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0001001279742922,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0004749598738271,285.6318664550781,294.1499938964844,292.42144775390625,292.1772155761719,294.0052490234375,292.4476318359375,285.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906758084885e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,10.997215270996094,-0.0,-6.998217827458576e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,9.516024874756111e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001002085409709,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,7.401378388749436e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0001002084609353,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,0.0004753417160827,285.63055419921875,294.1499938964844,292.4244384765625,292.1794738769531,293.9779968261719,292.4448547363281,285.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494269205210458e-09,0.0010139336809515,-0.0186854153871536,0.0,0.0,0.0,-0.0085280463099479,60.0,10.994885444641112,-0.0,-7.009469982222073e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,9.516024874756111e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001002085409709,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,7.401378388749436e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0001002084609353,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,0.0004753417160827,285.63055419921875,294.1499938964844,292.4244384765625,292.1794738769531,293.9779968261719,292.4448547363281,285.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494269205210458e-09,0.0010139336809515,-0.0186854153871536,0.0,0.0,0.0,-0.0085280463099479,60.0,10.994885444641112,-0.0,-7.009469982222073e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,9.519862214801832e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,0.0001002489516395,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,7.404362986562774e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0001002488788799,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0004755334521178,285.62994384765625,294.1499938964844,292.4263610839844,292.18072509765625,293.9646301269531,292.44403076171875,285.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070079580299e-09,0.0010143425315618,-0.0188106093555688,0.0,0.0,0.0,-0.008551743812859,60.0,10.994022369384766,-0.0,-7.015123060227779e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,9.523711196379736e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,0.0001002894859993,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,7.40735704312101e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0001002894059638,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0004757257411256,285.6293640136719,294.1499938964844,292.42852783203125,292.1820373535156,293.9513244628906,292.44342041015625,285.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590013062497292e-09,0.0010147526627406,-0.0189361758530139,0.0,0.0,0.0,-0.0085755111649632,60.0,10.993278503417969,-0.0,-7.020795322887352e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,9.53145427047275e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001003710131044,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,7.413378625642508e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0001003709403448,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,0.0004761125310324,285.62823486328125,294.1499938964844,292.4336853027344,292.18487548828125,293.92498779296875,292.4428100585937,285.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686451475308331e-09,0.0010155771160498,-0.0191887561231851,0.0,0.0,0.0,-0.0086233196780085,60.0,10.992042541503906,-0.0,-7.032212323565545e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,9.53145427047275e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001003710131044,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,7.413378625642508e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0001003709403448,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,0.0004761125310324,285.62823486328125,294.1499938964844,292.4336853027344,292.18487548828125,293.92498779296875,292.4428100585937,285.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686451475308331e-09,0.0010155771160498,-0.0191887561231851,0.0,0.0,0.0,-0.0086233196780085,60.0,10.992042541503906,-0.0,-7.032212323565545e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,9.5393494120799e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.0001004541554721,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,7.419519533868879e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001004540827125,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,0.0004765069752465,285.62725830078125,294.1499938964844,292.4398498535156,292.1878967285156,293.8992614746094,292.44384765625,285.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784795030829628e-09,0.0010164181003347,-0.0194463189691305,0.0,0.0,0.0,-0.0086720725521445,60.0,10.991562843322754,-0.0,-7.043864513889275e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,9.5393494120799e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.0001004541554721,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,7.419519533868879e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001004540827125,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,0.0004765069752465,285.62725830078125,294.1499938964844,292.4398498535156,292.1878967285156,293.8992614746094,292.44384765625,285.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784795030829628e-09,0.0010164181003347,-0.0194463189691305,0.0,0.0,0.0,-0.0086720725521445,60.0,10.991562843322754,-0.0,-7.043864513889275e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,9.547348599880934e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001005383819574,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,7.425740477629006e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,0.0001005383164738,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,0.0004769065708387,285.6263427734375,294.1499938964844,292.447021484375,292.19110107421875,293.8738708496094,292.4457092285156,285.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172778274863,7.884426445059491e-09,0.0010172700276598,-0.0197072513401508,0.0,0.0,0.0,-0.0087214643135666,60.0,10.991453170776367,-0.0,-7.055678707956758e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,9.547348599880934e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001005383819574,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,7.425740477629006e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,0.0001005383164738,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,0.0004769065708387,285.6263427734375,294.1499938964844,292.447021484375,292.19110107421875,293.8738708496094,292.4457092285156,285.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172778274863,7.884426445059491e-09,0.0010172700276598,-0.0197072513401508,0.0,0.0,0.0,-0.0087214643135666,60.0,10.991453170776367,-0.0,-7.055678707956758e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,9.555646101944149e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0001006257662083,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,7.432194252032787e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001006256934488,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,0.0004773210966959,285.6255798339844,294.1499938964844,292.4551086425781,292.19439697265625,293.84918212890625,292.4493713378906,285.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987783767759993e-09,0.0010181538527831,-0.0199779383838176,0.0,0.0,0.0,-0.0087727028876543,60.0,10.992110252380373,-0.0,-7.067944807204185e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,9.555646101944149e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0001006257662083,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,7.432194252032787e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001006256934488,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,0.0004773210966959,285.6255798339844,294.1499938964844,292.4551086425781,292.19439697265625,293.84918212890625,292.4493713378906,285.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987783767759993e-09,0.0010181538527831,-0.0199779383838176,0.0,0.0,0.0,-0.0087727028876543,60.0,10.992110252380373,-0.0,-7.067944807204185e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,9.559852333040908e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0001006700476864,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,7.435464794980362e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,0.0001006699822028,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,0.000477531197248,285.6252136230469,294.1499938964844,292.4595031738281,292.1960754394531,293.8369445800781,292.4515075683594,285.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040170307310746e-09,0.0010186024010181,-0.0201151333749294,0.0,0.0,0.0,-0.0087986765429377,60.0,10.992563247680664,-0.0,-7.0741663193985e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,9.564155334373936e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,0.0001007153696264,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,7.438811735482886e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,0.0001007152968668,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0004777461872436,285.6249084472656,294.1499938964844,292.4641418457031,292.1977844238281,293.82489013671875,292.4540100097656,285.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093776315831747e-09,0.0010190607281401,-0.0202555209398269,0.0,0.0,0.0,-0.0088252509012818,60.0,10.993178367614746,-0.0,-7.080535624481854e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,9.572957060299814e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0001008080434985,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,7.44565695640631e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,0.0001008079780149,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0004781858588103,285.6242980957031,294.1499938964844,292.4740295410156,292.201171875,293.80108642578125,292.4597473144531,285.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200056713074,8.203403289996913e-09,0.0010199975222349,-0.0205426197499036,0.0,0.0,0.0,-0.0088795945048332,60.0,10.994685173034668,-0.0,-7.093569109883904e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,9.572957060299814e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0001008080434985,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,7.44565695640631e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,0.0001008079780149,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0004781858588103,285.6242980957031,294.1499938964844,292.4740295410156,292.201171875,293.80108642578125,292.4597473144531,285.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200056713074,8.203403289996913e-09,0.0010199975222349,-0.0205426197499036,0.0,0.0,0.0,-0.0088795945048332,60.0,10.994685173034668,-0.0,-7.093569109883904e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,9.582292113918812e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0001009063489618,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,7.452917634509504e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,0.0001009062762022,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.760986328125,0.0,0.0,0.0004786522185895,285.6238708496094,294.1499938964844,292.4847717285156,292.2045288085937,293.778076171875,292.4671325683594,285.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319685385060893e-09,0.0010209918254986,-0.0208471398800611,0.0,0.0,0.0,-0.0089372405782341,60.0,10.996867179870604,-0.0,-7.107407640205565e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,9.582292113918812e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0001009063489618,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,7.452917634509504e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,0.0001009062762022,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.760986328125,0.0,0.0,0.0004786522185895,285.6238708496094,294.1499938964844,292.4847717285156,292.2045288085937,293.778076171875,292.4671325683594,285.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319685385060893e-09,0.0010209918254986,-0.0208471398800611,0.0,0.0,0.0,-0.0089372405782341,60.0,10.996867179870604,-0.0,-7.107407640205565e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,9.591847629053518e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.0001010069754556,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,7.460349297616631e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.000101006909972,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0004791295796167,285.6235046386719,294.1499938964844,292.496337890625,292.20782470703125,293.7553100585937,292.4750671386719,285.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.438719945047524e-09,0.001022009528242,-0.0211588628590106,0.0,0.0,0.0,-0.0089962501078844,60.0,10.999258041381836,-0.0,-7.121587231040395e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,9.591847629053518e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.0001010069754556,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,7.460349297616631e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.000101006909972,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0004791295796167,285.6235046386719,294.1499938964844,292.496337890625,292.20782470703125,293.7553100585937,292.4750671386719,285.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.438719945047524e-09,0.001022009528242,-0.0211588628590106,0.0,0.0,0.0,-0.0089962501078844,60.0,10.999258041381836,-0.0,-7.121587231040395e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,9.602352656656876e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0001011175918392,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,7.468519470421597e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,0.0001011175263556,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,0.0004796543798875,285.62335205078125,294.1499938964844,292.5086669921875,292.2109680175781,293.7337951660156,292.4852294921875,286.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231371270492,8.569577047978783e-09,0.0010231285123154,-0.021501537412405,0.0,0.0,0.0,-0.0090611223131418,60.0,11.002470016479492,-0.0,-7.137191460060421e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,9.602352656656876e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0001011175918392,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,7.468519470421597e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,0.0001011175263556,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,0.0004796543798875,285.62335205078125,294.1499938964844,292.5086669921875,292.2109680175781,293.7337951660156,292.4852294921875,286.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231371270492,8.569577047978783e-09,0.0010231285123154,-0.021501537412405,0.0,0.0,0.0,-0.0090611223131418,60.0,11.002470016479492,-0.0,-7.137191460060421e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,9.60743345785886e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,0.0001011710919556,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,7.47247104300186e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.000101171026472,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.000479908165289,285.6232604980469,294.1499938964844,292.51513671875,292.2124938964844,293.7228698730469,292.49005126953125,286.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236797388643,8.632865977631354e-09,0.0010236711241304,-0.0216672699898481,0.0,0.0,0.0,-0.009092504158616,60.0,11.003994941711426,-0.0,-7.144744529341551e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,9.612895519239828e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0001012286084005,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,7.476719474652782e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,0.0001012285429169,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0004801810136996,285.6231994628906,294.1499938964844,292.5217590332031,292.2139587402344,293.7122802734375,292.4954528808594,286.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700902220937223e-09,0.001024252269417,-0.021845431998372,0.0,0.0,0.0,-0.009126229211688,60.0,11.005675315856934,-0.0,-7.152868874982232e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,9.619131742510945e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0001012942811939,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,7.481569627998397e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,0.0001012942157103,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0004804925702046,285.6231689453125,294.1499938964844,292.5293884277344,292.21551513671875,293.7005310058594,292.501708984375,286.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778593851843652e-09,0.0010249165352433,-0.0220488756895065,0.0,0.0,0.0,-0.0091647440567612,60.0,11.007622718811035,-0.0,-7.162151405282202e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,9.6240546554327e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0001013461223919,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,7.485398964490741e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0001013460569083,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,0.000480738497572,285.6231689453125,294.1499938964844,292.5355529785156,292.2167053222656,293.6913146972656,292.5066223144531,286.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254489025101,8.839916354475008e-09,0.0010254400549456,-0.0222094543278217,0.0,0.0,0.0,-0.0091951405629515,60.0,11.009150505065918,-0.0,-7.169482785229776e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,9.63568818406202e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.0001014686204143,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,7.494446617783979e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0001014685622067,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0004813196428585,285.6233215332031,294.1499938964844,292.54998779296875,292.2191772460937,293.6715087890625,292.51971435546875,286.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.9848324336117e-09,0.0010266792960464,-0.0225889198482036,0.0,0.0,0.0,-0.0092669818550348,60.0,11.013617515563965,-0.0,-7.186822870153264e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,9.63568818406202e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.0001014686204143,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,7.494446617783979e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0001014685622067,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0004813196428585,285.6233215332031,294.1499938964844,292.54998779296875,292.2191772460937,293.6715087890625,292.51971435546875,286.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.9848324336117e-09,0.0010266792960464,-0.0225889198482036,0.0,0.0,0.0,-0.0092669818550348,60.0,11.013617515563965,-0.0,-7.186822870153264e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,9.647218394093215e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.000101590041595,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,7.50341423554346e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,0.0001015899761114,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0004818956367671,285.62353515625,294.1499938964844,292.5657653808594,292.222412109375,293.6519775390625,292.5336608886719,286.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279166745021,9.128465094931926e-09,0.0010279074776917,-0.0229650158435106,0.0,0.0,0.0,-0.009338186122477,60.0,11.018632888793944,-0.0,-7.204029373042431e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,9.647218394093215e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.000101590041595,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,7.50341423554346e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,0.0001015899761114,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0004818956367671,285.62353515625,294.1499938964844,292.5657653808594,292.222412109375,293.6519775390625,292.5336608886719,286.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279166745021,9.128465094931926e-09,0.0010279074776917,-0.0229650158435106,0.0,0.0,0.0,-0.009338186122477,60.0,11.018632888793944,-0.0,-7.204029373042431e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,9.658319322625176e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.00010170693713,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,7.51204788684845e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,0.0001017068716464,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.0004824501811526,285.6238098144531,294.1499938964844,292.5834045410156,292.22735595703125,293.6327819824219,292.5482482910156,286.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291002690792,9.266753586700816e-09,0.0010290910722687,-0.0233271084725856,0.0,0.0,0.0,-0.0094067472964525,60.0,11.024413108825684,-0.0,-7.220615572123279e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,9.658319322625176e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.00010170693713,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,7.51204788684845e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,0.0001017068716464,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.0004824501811526,285.6238098144531,294.1499938964844,292.5834045410156,292.22735595703125,293.6327819824219,292.5482482910156,286.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291002690792,9.266753586700816e-09,0.0010290910722687,-0.0233271084725856,0.0,0.0,0.0,-0.0094067472964525,60.0,11.024413108825684,-0.0,-7.220615572123279e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,9.6631032647565e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0001017573158605,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,7.515768811572343e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0001017572503769,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0004826891818083,285.6240539550781,294.1499938964844,292.5928649902344,292.2304077148437,293.6238098144531,292.5568542480469,286.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296085383743,9.326345917770595e-09,0.0010295992251485,-0.0234831441193819,0.0,0.0,0.0,-0.0094362832605838,60.0,11.028861045837402,-0.0,-7.227768605844177e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,9.668114216765387e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0001018100811052,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,7.5196658144705e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0001018100156215,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0004829394747503,285.624267578125,294.1499938964844,292.60272216796875,292.2337951660156,293.6146545410156,292.5650634765625,286.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301419533789,9.388761768036602e-09,0.0010301325237378,-0.0236465688794851,0.0,0.0,0.0,-0.0094672227278351,60.0,11.032881736755373,-0.0,-7.235264831706445e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,9.677342313807458e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,0.0001019072515191,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,7.52684281906113e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,0.0001019071933114,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0004834004794247,285.624755859375,294.1499938964844,292.6235656738281,292.2416076660156,293.59686279296875,292.5826110839844,286.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.50371603636313e-09,0.0010311170481145,-0.0239475481212139,0.0,0.0,0.0,-0.009524218738079,60.0,11.04222583770752,-0.0,-7.249080624660564e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,9.677342313807458e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,0.0001019072515191,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,7.52684281906113e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,0.0001019071933114,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0004834004794247,285.624755859375,294.1499938964844,292.6235656738281,292.2416076660156,293.59686279296875,292.5826110839844,286.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.50371603636313e-09,0.0010311170481145,-0.0239475481212139,0.0,0.0,0.0,-0.009524218738079,60.0,11.04222583770752,-0.0,-7.249080624660564e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,9.68524836935103e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.0001019905030261,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,7.532991730840877e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0001019904448185,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,0.000483795418404,285.6253967285156,294.1499938964844,292.6457824707031,292.2505798339844,293.58013916015625,292.6022033691406,286.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602191042290542e-09,0.00103195826523,-0.0242053773254156,0.0,0.0,0.0,-0.0095730321481823,60.0,11.05362033843994,-0.0,-7.260926082608421e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,9.68524836935103e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.0001019905030261,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,7.532991730840877e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0001019904448185,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,0.000483795418404,285.6253967285156,294.1499938964844,292.6457824707031,292.2505798339844,293.58013916015625,292.6022033691406,286.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602191042290542e-09,0.00103195826523,-0.0242053773254156,0.0,0.0,0.0,-0.0095730321481823,60.0,11.05362033843994,-0.0,-7.260926082608421e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
