time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058260,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,9.692776802694424e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0001020697818603,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,7.538847421528772e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001020697236526,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0004841715563088,285.6260681152344,294.1499938964844,292.6691589355469,292.26055908203125,293.5636291503906,292.62225341796875,286.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327716590836,9.695975577983518e-09,0.0010327619966119,-0.0244509205222129,0.0,0.0,0.0,-0.0096195340156555,60.0,11.06541347503662,-0.0,-7.272216606679649e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,9.692776802694424e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0001020697818603,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,7.538847421528772e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001020697236526,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0004841715563088,285.6260681152344,294.1499938964844,292.6691589355469,292.26055908203125,293.5636291503906,292.62225341796875,286.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327716590836,9.695975577983518e-09,0.0010327619966119,-0.0244509205222129,0.0,0.0,0.0,-0.0096195340156555,60.0,11.06541347503662,-0.0,-7.272216606679649e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,9.699133806861936e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0001021367206703,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,7.543791434727609e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0001021366624627,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,0.0004844891082029,285.62701416015625,294.1499938964844,292.6935729980469,292.2713928222656,293.5489807128906,292.6450500488281,286.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334469843655,9.775151355029266e-09,0.0010334372054785,-0.024658216163516,0.0,0.0,0.0,-0.0096587762236595,60.0,11.079619407653809,-0.0,-7.281755642907228e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,9.699133806861936e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0001021367206703,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,7.543791434727609e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0001021366624627,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,0.0004844891082029,285.62701416015625,294.1499938964844,292.6935729980469,292.2713928222656,293.5489807128906,292.6450500488281,286.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334469843655,9.775151355029266e-09,0.0010334372054785,-0.024658216163516,0.0,0.0,0.0,-0.0096587762236595,60.0,11.079619407653809,-0.0,-7.281755642907228e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328796386719,0.0,0.0,9.70230612438172e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.0001021701318677,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,7.546258711954579e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.00010217007366,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0004846476076636,285.62750244140625,294.1499938964844,292.70611572265625,292.27703857421875,293.5417785644531,292.6564636230469,286.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337854037061,9.814668189278564e-09,0.0010337756248191,-0.0247616730630397,0.0,0.0,0.0,-0.0096783693879842,60.0,11.08694076538086,-0.0,-7.286518410865028e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,9.70546607277356e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0001022034048219,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,7.54871653043665e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,0.0001022033466142,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.00048480546684,285.62799072265625,294.1499938964844,292.7188415527344,292.2828674316406,293.5345153808594,292.66778564453125,286.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341225424781,9.854023375055476e-09,0.0010341127635911,-0.0248647090047597,0.0,0.0,0.0,-0.0096978824585676,60.0,11.094173431396484,-0.0,-7.291263415254434e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,9.709419100545348e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0001022450305754,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,7.551790622528642e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,0.0001022449650918,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,0.0004850029363296,285.628662109375,294.1499938964844,292.7353820800781,292.2904663085937,293.5256042480469,292.682861328125,286.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345431510359,9.903258657573133e-09,0.0010345332557335,-0.024993609637022,0.0,0.0,0.0,-0.0097222868353128,60.0,11.103869438171388,-0.0,-7.297202131439917e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,9.711654274724424e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001022685682983,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,7.553528848802671e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.0001022685100906,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.0004851146077271,285.6290588378906,294.1499938964844,292.7447814941406,292.2948303222656,293.5206298828125,292.6913452148437,286.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347807547077,9.931102162852312e-09,0.0010347708594053,-0.0250665061175823,0.0,0.0,0.0,-0.009736088104546,60.0,11.10932159423828,-0.0,-7.300561577494592e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,9.717164357425644e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.0001023265867843,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,7.557814387837425e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,0.0001023265285766,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,0.0004853898717556,285.6301574707031,294.1499938964844,292.7712707519531,292.30712890625,293.5072326660156,292.71588134765625,286.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353681864216,9.999725492093605e-09,0.001035358174704,-0.025246163830161,0.0,0.0,0.0,-0.0097701102495193,60.0,11.124662399291992,-0.0,-7.308844374165346e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,9.717164357425644e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.0001023265867843,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,7.557814387837425e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,0.0001023265285766,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,0.0004853898717556,285.6301574707031,294.1499938964844,292.7712707519531,292.30712890625,293.5072326660156,292.71588134765625,286.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353681864216,9.999725492093605e-09,0.001035358174704,-0.025246163830161,0.0,0.0,0.0,-0.0097701102495193,60.0,11.124662399291992,-0.0,-7.308844374165346e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,9.720919479150324e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.000102366124338,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,7.560734229627997e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,0.0001023660661303,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,0.0004855774750467,285.6313781738281,294.1499938964844,292.7980651855469,292.319580078125,293.494384765625,292.7409973144531,286.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357688879594,1.0046489862247654e-08,0.0010357588762417,-0.0253685899078845,0.0,0.0,0.0,-0.0097932973876595,60.0,11.13938331604004,-0.0,-7.314491767829169e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,9.720919479150324e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.000102366124338,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,7.560734229627997e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,0.0001023660661303,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,0.0004855774750467,285.6313781738281,294.1499938964844,292.7980651855469,292.319580078125,293.494384765625,292.7409973144531,286.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357688879594,1.0046489862247654e-08,0.0010357588762417,-0.0253685899078845,0.0,0.0,0.0,-0.0097932973876595,60.0,11.13938331604004,-0.0,-7.314491767829169e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,9.721312380861492e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,0.0001023702570819,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,7.561039819847792e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0001023702061502,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0004855971201322,285.6326904296875,294.1499938964844,292.8250732421875,292.3320007324219,293.4825744628906,292.7667541503906,286.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358095169067,1.0051360632701293e-08,0.0010357993887737,-0.0253813415765762,0.0,0.0,0.0,-0.00979570671916,60.0,11.15180206298828,-0.0,-7.315080097214377e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,9.721312380861492e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,0.0001023702570819,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,7.561039819847792e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0001023702061502,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0004855971201322,285.6326904296875,294.1499938964844,292.8250732421875,292.3320007324219,293.4825744628906,292.7667541503906,286.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358095169067,1.0051360632701293e-08,0.0010357993887737,-0.0253813415765762,0.0,0.0,0.0,-0.00979570671916,60.0,11.15180206298828,-0.0,-7.315080097214377e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,9.721145761432126e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0001023685108521,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,7.56091030780226e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0001023684526444,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,0.0004855888255406,285.6333923339844,294.1499938964844,292.83856201171875,292.3381652832031,293.47674560546875,292.7796936035156,286.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357917053624,1.0049276077950252e-08,0.0010357815772294,-0.0253758858889341,0.0,0.0,0.0,-0.0097946738824248,60.0,11.157719612121582,-0.0,-7.314828565085919e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,9.720009984448552e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278137207031,0.0,0.0,0.0001023565491777,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,7.560027006547898e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001023564909701,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0004855321312788,285.63409423828125,294.1499938964844,292.85205078125,292.34423828125,293.47119140625,292.7926940917969,286.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356695856899,1.0035113184869717e-08,0.0010356595739722,-0.0253388099372386,0.0,0.0,0.0,-0.0097876479849219,60.0,11.162659645080566,-0.0,-7.313118288720943e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,9.716780186863616e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0001023225340759,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,7.55751461838372e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0001023224831442,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,0.0004853708378504,285.63555908203125,294.1499938964844,292.87890625,292.35614013671875,293.46044921875,292.8187561035156,286.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353281395509,9.994853833461548e-09,0.0010353181278333,-0.025233406573534,0.0,0.0,0.0,-0.0097677037119865,60.0,11.17136001586914,-0.0,-7.308256044780137e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,9.716780186863616e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0001023225340759,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,7.55751461838372e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0001023224831442,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,0.0004853708378504,285.63555908203125,294.1499938964844,292.87890625,292.35614013671875,293.46044921875,292.8187561035156,286.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353281395509,9.994853833461548e-09,0.0010353181278333,-0.025233406573534,0.0,0.0,0.0,-0.0097677037119865,60.0,11.17136001586914,-0.0,-7.308256044780137e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,9.710296581033616e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0001022542564896,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,7.55247165216133e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.000102254198282,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0004850469704251,285.63720703125,294.1499938964844,292.9054260253906,292.36749267578125,293.450927734375,292.8446960449219,286.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346351191401,9.914044696301973e-09,0.0010346252238377,-0.0250218473374843,0.0,0.0,0.0,-0.0097276326268911,60.0,11.175392150878906,-0.0,-7.298503135189095e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,9.710296581033616e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0001022542564896,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,7.55247165216133e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.000102254198282,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0004850469704251,285.63720703125,294.1499938964844,292.9054260253906,292.36749267578125,293.450927734375,292.8446960449219,286.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346351191401,9.914044696301973e-09,0.0010346252238377,-0.0250218473374843,0.0,0.0,0.0,-0.0097276326268911,60.0,11.175392150878906,-0.0,-7.298503135189095e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,9.703133400762454e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.0001021788266371,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,7.546899723820388e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0001021787684294,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,0.0004846891970373,285.6389465332031,294.1499938964844,292.93145751953125,292.3781433105469,293.4420471191406,292.8701477050781,286.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338751599192,9.824779212408432e-09,0.0010338653810322,-0.0247881431132555,0.0,0.0,0.0,-0.0096833975985646,60.0,11.177285194396973,-0.0,-7.287736991656858e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,9.703133400762454e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.0001021788266371,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,7.546899723820388e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0001021787684294,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,0.0004846891970373,285.6389465332031,294.1499938964844,292.93145751953125,292.3781433105469,293.4420471191406,292.8701477050781,286.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338751599192,9.824779212408432e-09,0.0010338653810322,-0.0247881431132555,0.0,0.0,0.0,-0.0096833975985646,60.0,11.177285194396973,-0.0,-7.287736991656858e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,9.694247273728251e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,0.0001020852505462,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,7.539988291682675e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0001020851923385,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,0.0004842453636229,285.6407165527344,294.1499938964844,292.95684814453125,292.387939453125,293.43328857421875,292.8957214355469,286.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329267242923,9.714042015218638e-09,0.0010329169454053,-0.0244982223957777,0.0,0.0,0.0,-0.0096284933388233,60.0,11.178074836730955,-0.0,-7.274392288536546e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,9.694247273728251e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,0.0001020852505462,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,7.539988291682675e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0001020851923385,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,0.0004842453636229,285.6407165527344,294.1499938964844,292.95684814453125,292.387939453125,293.43328857421875,292.8957214355469,286.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329267242923,9.714042015218638e-09,0.0010329169454053,-0.0244982223957777,0.0,0.0,0.0,-0.0096284933388233,60.0,11.178074836730955,-0.0,-7.274392288536546e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,9.689605940366164e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,0.000102036363387,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,7.536377961514518e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0001020363124553,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,0.0004840135225094,285.64166259765625,294.1499938964844,292.9692077636719,292.3924560546875,293.42950439453125,292.907958984375,286.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324298636987,9.656195842921989e-09,0.001032420201227,-0.0243467725813388,0.0,0.0,0.0,-0.0095998058095574,60.0,11.175861358642578,-0.0,-7.26742683809789e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,9.684963151812552e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001019874762278,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,7.532766903750598e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001019874252961,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0004837816231884,285.64263916015625,294.1499938964844,292.9813842773437,292.39666748046875,293.4257202148437,292.9202575683594,286.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319361463189,9.598339900662722e-09,0.0010319266002625,-0.0241952948272228,0.0,0.0,0.0,-0.0095711294561624,60.0,11.17374038696289,-0.0,-7.260462808744705e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,9.678271453594788e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0001019170085783,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,7.527562411269173e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0001019169576466,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0004834473656956,285.6440124511719,294.1499938964844,292.9984436035156,292.4022521972656,293.4202575683594,292.9379577636719,286.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312229860574,9.514950605193915e-09,0.001031213440001,-0.0239769630134105,0.0,0.0,0.0,-0.0095297899097204,60.0,11.17067527770996,-0.0,-7.250431366401244e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,9.675689216237517e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0001018898183247,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,7.525553519371897e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.000101889767393,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,0.0004833184066228,285.6445617675781,294.1499938964844,293.0049133300781,292.4042358398437,293.41815185546875,292.9448547363281,286.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309469653293,9.4827727892266e-09,0.0010309374192729,-0.0238927137106657,0.0,0.0,0.0,-0.0095138335600495,60.0,11.169480323791504,-0.0,-7.24656246120503e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,9.668373240856454e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,0.0001018127732095,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,7.519862992921844e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001018127222778,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0004829529789276,285.6466369628906,294.1499938964844,293.0272827148437,292.410400390625,293.4115295410156,292.9680480957031,286.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301675647497,9.391595945373863e-09,0.0010301581351086,-0.0236539877951145,0.0,0.0,0.0,-0.0094686355441808,60.0,11.16198444366455,-0.0,-7.235605181676874e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,9.668373240856454e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,0.0001018127732095,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,7.519862992921844e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001018127222778,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0004829529789276,285.6466369628906,294.1499938964844,293.0272827148437,292.410400390625,293.4115295410156,292.9680480957031,286.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301675647497,9.391595945373863e-09,0.0010301581351086,-0.0236539877951145,0.0,0.0,0.0,-0.0094686355441808,60.0,11.16198444366455,-0.0,-7.235605181676874e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,9.661151852924375e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001017367249005,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,7.514245953643695e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.0001017366739688,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,0.0004825922951567,285.6487121582031,294.1499938964844,293.04833984375,292.4150390625,293.40496826171875,292.9910888671875,286.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293973609805,9.301603043354593e-09,0.0010293880477547,-0.0234183575958013,0.0,0.0,0.0,-0.0094240186735987,60.0,11.154131889343262,-0.0,-7.2247985372087e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,9.661151852924375e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001017367249005,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,7.514245953643695e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.0001017366739688,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,0.0004825922951567,285.6487121582031,294.1499938964844,293.04833984375,292.4150390625,293.40496826171875,292.9910888671875,286.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293973609805,9.301603043354593e-09,0.0010293880477547,-0.0234183575958013,0.0,0.0,0.0,-0.0094240186735987,60.0,11.154131889343262,-0.0,-7.2247985372087e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,9.655302710598336e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001016751266433,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,7.509696297347546e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0001016750757116,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0004823001218028,285.6510009765625,294.1499938964844,293.06787109375,292.4179382324219,293.3995666503906,293.01141357421875,286.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028774306178,9.228704911379282e-09,0.0010287651093676,-0.0232274830341339,0.0,0.0,0.0,-0.0093878814950585,60.0,11.140615463256836,-0.0,-7.21605033504602e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,9.655302710598336e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001016751266433,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,7.509696297347546e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0001016750757116,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0004823001218028,285.6510009765625,294.1499938964844,293.06787109375,292.4179382324219,293.3995666503906,293.01141357421875,286.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028774306178,9.228704911379282e-09,0.0010287651093676,-0.0232274830341339,0.0,0.0,0.0,-0.0093878814950585,60.0,11.140615463256836,-0.0,-7.21605033504602e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,9.65201688813977e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001016405294649,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,7.507140981033444e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,0.0001016404785332,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0004821360344067,285.6521301269531,294.1499938964844,293.0770263671875,292.4187316894531,293.3966979980469,293.0221252441406,286.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284258751198,9.187765215301624e-09,0.0010284166783094,-0.0231202859431505,0.0,0.0,0.0,-0.0093675944954156,60.0,11.1350736618042,-0.0,-7.211139063656449e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,9.649254934629424e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0001016114401863,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,7.504992390749976e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,0.0001016113892546,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,0.0004819980531465,285.6532897949219,294.1499938964844,293.08575439453125,292.41900634765625,293.3940124511719,293.0321960449219,286.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.153335867040369e-09,0.0010281216818839,-0.023030137643218,0.0,0.0,0.0,-0.0093505233526229,60.0,11.127872467041016,-0.0,-7.20701081036168e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,9.644094825489448e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,0.0001015571033349,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,7.500978972529992e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,0.0001015570524032,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0004817403678316,285.6556091308594,294.1499938964844,293.1017761230469,292.4179992675781,293.3887939453125,293.0516662597656,286.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275797685608,9.08902908491882e-09,0.0010275706881657,-0.0228617545217275,0.0,0.0,0.0,-0.0093186385929584,60.0,11.112083435058594,-0.0,-7.199302842764156e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,9.644094825489448e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,0.0001015571033349,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,7.500978972529992e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,0.0001015570524032,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0004817403678316,285.6556091308594,294.1499938964844,293.1017761230469,292.4179992675781,293.3887939453125,293.0516662597656,286.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275797685608,9.08902908491882e-09,0.0010275706881657,-0.0228617545217275,0.0,0.0,0.0,-0.0093186385929584,60.0,11.112083435058594,-0.0,-7.199302842764156e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,9.640164353186265e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,0.0001015157031361,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,7.497921615140513e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0001015156594803,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.0004815440042875,285.6580810546875,294.1499938964844,293.1158142089844,292.414794921875,293.38409423828125,293.0688781738281,286.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271609062328,9.040031834217643e-09,0.0010271518258377,-0.0227334573864936,0.0,0.0,0.0,-0.0092943487688899,60.0,11.091666221618652,-0.0,-7.19343304922404e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
