time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060600,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,9.640164353186265e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,0.0001015157031361,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,7.497921615140513e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0001015156594803,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.0004815440042875,285.6580810546875,294.1499938964844,293.1158142089844,292.414794921875,293.38409423828125,293.0688781738281,286.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271609062328,9.040031834217643e-09,0.0010271518258377,-0.0227334573864936,0.0,0.0,0.0,-0.0092943487688899,60.0,11.091666221618652,-0.0,-7.19343304922404e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,9.636572940507904e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001014778899843,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,7.495128375012428e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,0.0001014778463286,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0004813646664842,285.6605529785156,294.1499938964844,293.127685546875,292.4092102050781,293.3794860839844,293.0855407714844,286.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267774341627,8.995272970935275e-09,0.001026768470183,-0.0226162578910589,0.0,0.0,0.0,-0.0092721562832593,60.0,11.070134162902832,-0.0,-7.188072714825466e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,9.636572940507904e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001014778899843,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,7.495128375012428e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,0.0001014778463286,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0004813646664842,285.6605529785156,294.1499938964844,293.127685546875,292.4092102050781,293.3794860839844,293.0855407714844,286.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267774341627,8.995272970935275e-09,0.001026768470183,-0.0226162578910589,0.0,0.0,0.0,-0.0092721562832593,60.0,11.070134162902832,-0.0,-7.188072714825466e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,9.635450987843797e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0001014660738292,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,7.494255987694487e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0001014660301734,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0004813086707144,285.6632385253906,294.1499938964844,293.1371765136719,292.40106201171875,293.3753967285156,293.0973205566406,286.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266581084579,8.98127705539764e-09,0.0010266491444781,-0.0225796103477478,0.0,0.0,0.0,-0.0092652207240462,60.0,11.040445327758787,-0.0,-7.186397255054544e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,9.635450987843797e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0001014660738292,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,7.494255987694487e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0001014660301734,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0004813086707144,285.6632385253906,294.1499938964844,293.1371765136719,292.40106201171875,293.3753967285156,293.0973205566406,286.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266581084579,8.98127705539764e-09,0.0010266491444781,-0.0225796103477478,0.0,0.0,0.0,-0.0092652207240462,60.0,11.040445327758787,-0.0,-7.186397255054544e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,9.633955778554082e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,0.0001014503213809,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,7.493092562071979e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0001014502777252,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0004812339611817,285.66455078125,294.1499938964844,293.1410217285156,292.39599609375,293.373291015625,293.1044616699219,286.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265002492815,8.962634190368135e-09,0.0010264912853017,-0.0225307922810316,0.0,0.0,0.0,-0.0092559857293963,60.0,11.027719497680664,-0.0,-7.184164729778787e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,9.634000161895528e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0001014507943182,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,7.493126759072766e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001014507506624,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.0004812362021766,285.6658935546875,294.1499938964844,293.1441955566406,292.3902282714844,293.37127685546875,293.10986328125,286.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265039745718,8.963179531917831e-09,0.001026495010592,-0.022532220929861,0.0,0.0,0.0,-0.0092562511563301,60.0,11.011555671691896,-0.0,-7.184230099710477e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,9.633843728806823e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.0001014491426758,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,7.493005250580609e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,0.0001014490990201,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,0.00048122840235,285.6680603027344,294.1499938964844,293.1478881835937,292.3794860839844,293.3680725097656,293.1189270019531,286.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264866286888,8.961216657610294e-09,0.001026477664709,-0.0225270800292491,0.0,0.0,0.0,-0.0092552760615944,60.0,10.986316680908203,-0.0,-7.183995620607676e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,9.634176967665552e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,0.0001014526569633,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,7.493264274671674e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001014526133076,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,0.0004812450788449,285.6686096191406,294.1499938964844,293.1485290527344,292.37652587890625,293.3672790527344,293.1206970214844,286.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265216697007,8.965365339008713e-09,0.0010265125893056,-0.0225379448384046,0.0,0.0,0.0,-0.0092573296278715,60.0,10.979214668273926,-0.0,-7.184492289979971e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,9.636236063670368e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,0.0001014743320411,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,7.494864985346794e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001014742883853,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.0004813479317817,285.67144775390625,294.1499938964844,293.1499938964844,292.3597717285156,293.3634033203125,293.12847900390625,286.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267412289977,8.990995503666e-09,0.0010267322650179,-0.0226050578057765,0.0,0.0,0.0,-0.0092700384557247,60.0,10.941333770751951,-0.0,-7.187560413512983e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,9.636236063670368e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,0.0001014743320411,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,7.494864985346794e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001014742883853,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.0004813479317817,285.67144775390625,294.1499938964844,293.1499938964844,292.3597717285156,293.3634033203125,293.12847900390625,286.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267412289977,8.990995503666e-09,0.0010267322650179,-0.0226050578057765,0.0,0.0,0.0,-0.0092700384557247,60.0,10.941333770751951,-0.0,-7.187560413512983e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,9.639962809160352e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001015135712805,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,7.497763726860285e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001015135276247,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,0.0004815341089852,285.6742858886719,294.1499938964844,293.1499938964844,292.34039306640625,293.35955810546875,293.13482666015625,286.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271376231685,9.037410819701108e-09,0.0010271285427734,-0.0227265954017639,0.0,0.0,0.0,-0.0092930449172854,60.0,10.90135097503662,-0.0,-7.193118989334836e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,9.639962809160352e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001015135712805,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,7.497763726860285e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001015135276247,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,0.0004815341089852,285.6742858886719,294.1499938964844,293.1499938964844,292.34039306640625,293.35955810546875,293.13482666015625,286.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271376231685,9.037410819701108e-09,0.0010271285427734,-0.0227265954017639,0.0,0.0,0.0,-0.0092930449172854,60.0,10.90135097503662,-0.0,-7.193118989334836e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,9.648392006056385e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0001016023379634,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,7.504320092266425e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0001016023015836,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,0.000481955212308,285.67730712890625,294.1499938964844,293.1499938964844,292.31903076171875,293.3558349609375,293.13800048828125,286.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280358837917,9.142421930619092e-09,0.0010280268033966,-0.0230015609413385,0.0,0.0,0.0,-0.0093451049178838,60.0,10.857645988464355,-0.0,-7.205702701185146e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,9.648392006056385e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0001016023379634,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,7.504320092266425e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0001016023015836,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,0.000481955212308,285.67730712890625,294.1499938964844,293.1499938964844,292.31903076171875,293.3558349609375,293.13800048828125,286.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280358837917,9.142421930619092e-09,0.0010280268033966,-0.0230015609413385,0.0,0.0,0.0,-0.0093451049178838,60.0,10.857645988464355,-0.0,-7.205702701185146e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420654296875,0.0,0.0,9.651220898376778e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0001016321257338,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,7.506519614253193e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001016320820781,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0004820965114049,285.6788024902344,294.1499938964844,293.1499938964844,292.30767822265625,293.3539428710937,293.1401062011719,286.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283376323059,9.17765241581492e-09,0.0010283284354954,-0.0230938084423542,0.0,0.0,0.0,-0.0093625728040933,60.0,10.836339950561523,-0.0,-7.20992687774924e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,9.656986367190255e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001016928363242,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,7.511003786930814e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0001016927926684,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0004823845229111,285.6803283691406,294.1499938964844,293.1499938964844,292.2958984375,293.35211181640625,293.141357421875,286.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289506753906,9.249476740080809e-09,0.0010289414785802,-0.0232818722724914,0.0,0.0,0.0,-0.009398172609508,60.0,10.814001083374023,-0.0,-7.218542208420331e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,9.668667917139828e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,0.0001018158582155,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,7.520090002799407e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0001018158145598,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.0004829680838156,285.68341064453125,294.1499938964844,293.1499938964844,292.2711486816406,293.3484802246094,293.1439514160156,286.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301952715963,9.395011879576032e-09,0.0010301859583705,-0.0236629322171211,0.0,0.0,0.0,-0.0094703212380409,60.0,10.769200325012209,-0.0,-7.236015875378143e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,9.668667917139828e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,0.0001018158582155,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,7.520090002799407e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0001018158145598,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.0004829680838156,285.68341064453125,294.1499938964844,293.1499938964844,292.2711486816406,293.3484802246094,293.1439514160156,286.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301952715963,9.395011879576032e-09,0.0010301859583705,-0.0236629322171211,0.0,0.0,0.0,-0.0094703212380409,60.0,10.769200325012209,-0.0,-7.236015875378143e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,9.685121767688544e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0001019891133182,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,7.532886957051232e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001019890696625,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.0,0.0,0.0004837899759877,285.68670654296875,294.1499938964844,293.1499938964844,292.2449645996094,293.344970703125,293.1451110839844,286.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319487191736,9.599992800701784e-09,0.0010319391731172,-0.0241996236145496,0.0,0.0,0.0,-0.0095719415694475,60.0,10.722698211669922,-0.0,-7.260661760710718e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,9.685121767688544e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0001019891133182,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,7.532886957051232e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001019890696625,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.0,0.0,0.0004837899759877,285.68670654296875,294.1499938964844,293.1499938964844,292.2449645996094,293.344970703125,293.1451110839844,286.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319487191736,9.599992800701784e-09,0.0010319391731172,-0.0241996236145496,0.0,0.0,0.0,-0.0095719415694475,60.0,10.722698211669922,-0.0,-7.260661760710718e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,9.701066301204264e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0001021570205921,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,7.545288099208847e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0001021569769363,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0004845864896196,285.69000244140625,294.1499938964844,293.1499938964844,292.217529296875,293.34149169921875,293.1463623046875,286.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033648266457,9.798640121516657e-09,0.0010336384875699,-0.0247197113931179,0.0,0.0,0.0,-0.009670422412455,60.0,10.676575660705566,-0.0,-7.284586445166499e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,9.701066301204264e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0001021570205921,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,7.545288099208847e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0001021569769363,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0004845864896196,285.69000244140625,294.1499938964844,293.1499938964844,292.217529296875,293.34149169921875,293.1463623046875,286.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033648266457,9.798640121516657e-09,0.0010336384875699,-0.0247197113931179,0.0,0.0,0.0,-0.009670422412455,60.0,10.676575660705566,-0.0,-7.284586445166499e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,9.71979316091165e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001023542208713,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,7.559853111160919e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0001023541844915,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,0.0004855219449382,285.693359375,294.1499938964844,293.1499938964844,292.1889953613281,293.33807373046875,293.1473693847656,286.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356424609199,1.0031945940625064e-08,0.0010356323327869,-0.0253305155783891,0.0,0.0,0.0,-0.0097860768437385,60.0,10.630002975463867,-0.0,-7.31273530618637e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,9.71979316091165e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001023542208713,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,7.559853111160919e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0001023541844915,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,0.0004855219449382,285.693359375,294.1499938964844,293.1499938964844,292.1889953613281,293.33807373046875,293.1473693847656,286.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356424609199,1.0031945940625064e-08,0.0010356323327869,-0.0253305155783891,0.0,0.0,0.0,-0.0097860768437385,60.0,10.630002975463867,-0.0,-7.31273530618637e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,9.729334124131128e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.00010245469457,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,7.567273860331625e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,0.0001024546509142,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,0.0004859985492657,285.6950378417969,294.1499938964844,293.1499938964844,292.1744079589844,293.3363342285156,293.1478576660156,286.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366608621552,1.0150812634890372e-08,0.0010366507340222,-0.0256417021155357,0.0,0.0,0.0,-0.0098450137302279,60.0,10.606474876403809,-0.0,-7.32709750650429e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,9.741068788571285e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.0001025782621582,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,7.576400821562856e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.0001025782185024,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0004865847004111,285.6968078613281,294.1499938964844,293.1499938964844,292.1596069335937,293.3346862792969,293.1480712890625,286.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379095328971,1.0297006802773012e-08,0.0010378992883488,-0.0260244216769933,0.0,0.0,0.0,-0.0099174808710813,60.0,10.583308219909668,-0.0,-7.344781494111885e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,9.760563261806964e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0001027835460263,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,7.591563189635053e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001027835023705,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,0.0004875585145782,285.69989013671875,294.1499938964844,293.1499938964844,292.13311767578125,293.3317565917969,293.1485900878906,286.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399860329926,1.053988185617527e-08,0.0010399755556136,-0.0266602169722318,0.0,0.0,0.0,-0.0100378822535276,60.0,10.542078971862791,-0.0,-7.374207200427918e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,9.763734124135226e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,0.0001028169353958,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,7.5940290116705e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,0.000102816899016,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0004877169267274,285.7003479003906,294.1499938964844,293.1499938964844,292.1294860839844,293.33135986328125,293.14862060546875,286.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403238702565,1.0579390696818793e-08,0.0010403133928775,-0.0267636384814977,0.0,0.0,0.0,-0.0100574679672718,60.0,10.536545753479004,-0.0,-7.378999100637884e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,9.788165334612132e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001030742059811,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,7.613030902575701e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0001030741696013,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,0.0004889373085461,285.70391845703125,294.1499938964844,293.1499938964844,292.0988464355469,293.3280944824219,293.1490478515625,286.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429265676066,1.0883772993963705e-08,0.0010429157409816,-0.0275603923946619,0.0,0.0,0.0,-0.010208360850811,60.0,10.489869117736816,-0.0,-7.415971481350425e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,9.788165334612132e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001030742059811,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,7.613030902575701e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0001030741696013,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,0.0004889373085461,285.70391845703125,294.1499938964844,293.1499938964844,292.0988464355469,293.3280944824219,293.1490478515625,286.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429265676066,1.0883772993963705e-08,0.0010429157409816,-0.0275603923946619,0.0,0.0,0.0,-0.010208360850811,60.0,10.489869117736816,-0.0,-7.415971481350425e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,9.81402990873903e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0001033465741784,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,7.633147470187396e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,0.0001033465305226,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0004902293439954,285.7075500488281,294.1499938964844,293.1499938964844,292.06787109375,293.3248291015625,293.1493530273437,286.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456822346895,1.1206013894593523e-08,0.0010456710588186,-0.0284038390964269,0.0,0.0,0.0,-0.0103681087493896,60.0,10.443212509155272,-0.0,-7.455213335560984e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,9.81402990873903e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0001033465741784,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,7.633147470187396e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,0.0001033465305226,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0004902293439954,285.7075500488281,294.1499938964844,293.1499938964844,292.06787109375,293.3248291015625,293.1493530273437,286.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456822346895,1.1206013894593523e-08,0.0010456710588186,-0.0284038390964269,0.0,0.0,0.0,-0.0103681087493896,60.0,10.443212509155272,-0.0,-7.455213335560984e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,9.842687722994016e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001036483517964,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,7.655436638742685e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001036483154166,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.0004916608450002,285.71124267578125,294.1499938964844,293.1499938964844,292.0367126464844,293.3216247558594,293.1495361328125,286.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487370891496,1.1563061619312975e-08,0.0010487255640327,-0.0293383169919252,0.0,0.0,0.0,-0.0105451205745339,60.0,10.397231101989746,-0.0,-7.498814369455431e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,9.842687722994016e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001036483517964,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,7.655436638742685e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001036483154166,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.0004916608450002,285.71124267578125,294.1499938964844,293.1499938964844,292.0367126464844,293.3216247558594,293.1495361328125,286.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487370891496,1.1563061619312975e-08,0.0010487255640327,-0.0293383169919252,0.0,0.0,0.0,-0.0105451205745339,60.0,10.397231101989746,-0.0,-7.498814369455431e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,9.856862016022204e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,0.0001037976107909,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,7.666461169719696e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0001037975744111,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0004923688829876,285.7131042480469,294.1499938964844,293.1499938964844,292.0211486816406,293.3200378417969,293.1496276855469,286.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502476943656,1.1739659022680373e-08,0.0010502359364181,-0.0298004858195781,0.0,0.0,0.0,-0.010632668621838,60.0,10.37465476989746,-0.0,-7.520426947849046e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,9.872014925349504e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0001039571798173,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,7.67824676586315e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001039571434375,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0004931258154101,285.7150573730469,294.1499938964844,293.1499938964844,292.0055847167969,293.3184814453125,293.1496887207031,286.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518610943108,1.192844756303657e-08,0.0010518491035327,-0.0302945431321859,0.0,0.0,0.0,-0.0107262535020709,60.0,10.3528470993042,-0.0,-7.543565772039076e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,9.901685552904382e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.0001042696239892,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,7.701323920628056e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0001042695876094,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.00049460795708,285.7188720703125,294.1499938964844,293.1499938964844,291.9747009277344,293.3153686523437,293.1498107910156,286.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550209553912,1.22981180794568e-08,0.0010550087317824,-0.0312618985772132,0.0,0.0,0.0,-0.0109095079824328,60.0,10.308401107788086,-0.0,-7.588976558281504e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,9.901685552904382e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.0001042696239892,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,7.701323920628056e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0001042695876094,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.00049460795708,285.7188720703125,294.1499938964844,293.1499938964844,291.9747009277344,293.3153686523437,293.1498107910156,286.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550209553912,1.22981180794568e-08,0.0010550087317824,-0.0312618985772132,0.0,0.0,0.0,-0.0109095079824328,60.0,10.308401107788086,-0.0,-7.588976558281504e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
