time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062940,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,9.93402281892486e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,0.0001046101533574,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,7.726474723313004e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0001046101097017,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.000496223277878,285.7228088378906,294.1499938964844,293.1499938964844,291.9441833496094,293.31231689453125,293.1498718261719,286.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584698757156,1.2701013574201171e-08,0.0010584571864455,-0.0323160961270332,0.0,0.0,0.0,-0.0111092571169137,60.0,10.265103340148926,-0.0,-7.638624310857267e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,9.93402281892486e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,0.0001046101533574,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,7.726474723313004e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0001046101097017,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.000496223277878,285.7228088378906,294.1499938964844,293.1499938964844,291.9441833496094,293.31231689453125,293.1498718261719,286.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584698757156,1.2701013574201171e-08,0.0010584571864455,-0.0323160961270332,0.0,0.0,0.0,-0.0111092571169137,60.0,10.265103340148926,-0.0,-7.638624310857267e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,9.965420758817344e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,0.0001049407874234,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,7.750895747449249e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0001049407510436,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,0.0004977917415089,285.7267761230469,294.1499938964844,293.1499938964844,291.91424560546875,293.3092956542969,293.14990234375,286.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811693944,1.309220998280125e-08,0.0010617986554279,-0.0333395823836326,0.0,0.0,0.0,-0.0113031715154647,60.0,10.223358154296877,-0.0,-7.686985270538571e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,9.965420758817344e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,0.0001049407874234,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,7.750895747449249e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0001049407510436,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,0.0004977917415089,285.7267761230469,294.1499938964844,293.1499938964844,291.91424560546875,293.3092956542969,293.14990234375,286.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811693944,1.309220998280125e-08,0.0010617986554279,-0.0333395823836326,0.0,0.0,0.0,-0.0113031715154647,60.0,10.223358154296877,-0.0,-7.686985270538571e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,9.99897310975939e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001052941079251,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,7.776991697028279e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0001052940715453,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0004994677146896,285.7308349609375,294.1499938964844,293.1499938964844,291.8851013183594,293.3063049316406,293.1499328613281,286.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653900681063,1.3510245366887833e-08,0.001065376563929,-0.0344331674277782,0.0,0.0,0.0,-0.0115104271098971,60.0,10.18282413482666,-0.0,-7.738831442338778e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,9.99897310975939e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001052941079251,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,7.776991697028279e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0001052940715453,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0004994677146896,285.7308349609375,294.1499938964844,293.1499938964844,291.8851013183594,293.3063049316406,293.1499328613281,286.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653900681063,1.3510245366887833e-08,0.001065376563929,-0.0344331674277782,0.0,0.0,0.0,-0.0115104271098971,60.0,10.18282413482666,-0.0,-7.738831442338778e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0001001507844193,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0001054637104971,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,7.789518713252619e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,0.0001054636741173,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0005002722609788,285.73291015625,294.1499938964844,293.1499938964844,291.8708801269531,293.3048400878906,293.14996337890625,286.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671046329662,1.371091151725068e-08,0.0010670910123735,-0.0349580757319927,0.0,0.0,0.0,-0.0116098979488015,60.0,10.163414001464844,-0.0,-7.763781439962258e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,0.0001003157085506,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0001056373803294,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,7.802345498930663e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,0.0001056373439496,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,0.0005010960740037,285.73504638671875,294.1499938964844,293.1499938964844,291.85693359375,293.3034362792969,293.14996337890625,286.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106886040885,1.3916393371005142e-08,0.0010688464390113,-0.0354955494403839,0.0,0.0,0.0,-0.0117117566987872,60.0,10.145360946655272,-0.0,-7.789371636590658e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,0.0001006323291221,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,0.0001059707938111,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,7.826971705071628e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0001059707574313,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,0.000502677692566,285.7391662597656,294.1499938964844,293.1499938964844,291.8309631347656,293.3007202148437,293.14996337890625,286.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722341248765,1.4310883145185473e-08,0.0010722198057919,-0.0365273170173168,0.0,0.0,0.0,-0.0119073223322629,60.0,10.110261917114258,-0.0,-7.838617221977985e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001006455204333,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.0001059846836142,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,7.827997615095228e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0001059846472344,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0005027435836382,285.7393493652344,294.1499938964844,293.1499938964844,291.82989501953125,293.30059814453125,293.14996337890625,286.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107237463817,1.4327313557771504e-08,0.0010723603190854,-0.0365702882409095,0.0,0.0,0.0,-0.0119154676795005,60.0,10.108799934387209,-0.0,-7.840672111569803e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001009709521895,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0001063273739418,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,7.853308488847688e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.000106327344838,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0005043692071922,285.7436828613281,294.1499938964844,293.1499938964844,291.8042297363281,293.2977905273437,293.14996337890625,286.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758419521152,1.4732781217219326e-08,0.0010758272837847,-0.0376306436955928,0.0,0.0,0.0,-0.0121164750307798,60.0,10.07364273071289,-0.0,-7.891456732522786e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001009709521895,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0001063273739418,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,7.853308488847688e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.000106327344838,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0005043692071922,285.7436828613281,294.1499938964844,293.1499938964844,291.8042297363281,293.2977905273437,293.14996337890625,286.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758419521152,1.4732781217219326e-08,0.0010758272837847,-0.0376306436955928,0.0,0.0,0.0,-0.0121164750307798,60.0,10.07364273071289,-0.0,-7.891456732522786e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001012933207675,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0001066668410203,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,7.878381438786164e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,0.0001066668046405,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0005059794639237,285.7480773925781,294.1499938964844,293.1499938964844,291.78009033203125,293.2950134277344,293.1499938964844,286.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792771354317,1.5134432373997697e-08,0.0010792620014399,-0.0386808961629867,0.0,0.0,0.0,-0.0123155917972326,60.0,10.039310455322266,-0.0,-7.941924451415616e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001012933207675,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0001066668410203,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,7.878381438786164e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,0.0001066668046405,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0005059794639237,285.7480773925781,294.1499938964844,293.1499938964844,291.78009033203125,293.2950134277344,293.1499938964844,286.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792771354317,1.5134432373997697e-08,0.0010792620014399,-0.0386808961629867,0.0,0.0,0.0,-0.0123155917972326,60.0,10.039310455322266,-0.0,-7.941924451415616e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,0.0001015949746943,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0001069845020538,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,7.90184349170886e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,0.000106984465674,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0005074863438494,285.7525939941406,294.1499938964844,293.1499938964844,291.7576599121094,293.2923278808594,293.1499938964844,286.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824905475601,1.551027573043484e-08,0.0010824750643223,-0.039663553237915,0.0,0.0,0.0,-0.0125019093975424,60.0,10.00915813446045,-0.0,-7.98929491452327e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,0.0001015949746943,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0001069845020538,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,7.90184349170886e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,0.000106984465674,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0005074863438494,285.7525939941406,294.1499938964844,293.1499938964844,291.7576599121094,293.2923278808594,293.1499938964844,286.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824905475601,1.551027573043484e-08,0.0010824750643223,-0.039663553237915,0.0,0.0,0.0,-0.0125019093975424,60.0,10.00915813446045,-0.0,-7.98929491452327e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001017541289911,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0001071520964615,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,7.91422207839787e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0001071520600817,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0005082813440822,285.7548217773437,294.1499938964844,293.1499938964844,291.7471618652344,293.2909545898437,293.1499938964844,286.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841876501217,1.5708577549844452e-08,0.0010841719340533,-0.0401819720864295,0.0,0.0,0.0,-0.0126002226024866,60.0,9.99298095703125,-0.0,-8.014345098672494e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0001018980838125,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001073036910383,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,7.925418321974576e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.0001073036546586,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.0005090004415251,285.7571105957031,294.1499938964844,293.1499938964844,291.7371520996094,293.2896423339844,293.1499938964844,286.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857196757569,1.5887936299918692e-08,0.0010857037268579,-0.0406508445739746,0.0,0.0,0.0,-0.0126891294494271,60.0,9.978912353515623,-0.0,-8.037036280938993e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.0001021856442093,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.0001076065018423,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,7.947783888084814e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001076064654625,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0005104368901811,285.7616882324219,294.1499938964844,293.1499938964844,291.7187805175781,293.2869873046875,293.1499938964844,286.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887866374105,1.6246227474425723e-08,0.0010887704556807,-0.0415873937308788,0.0,0.0,0.0,-0.0128667643293738,60.0,9.950413703918455,-0.0,-8.082460567493399e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.0001021856442093,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.0001076065018423,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,7.947783888084814e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001076064654625,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0005104368901811,285.7616882324219,294.1499938964844,293.1499938964844,291.7187805175781,293.2869873046875,293.1499938964844,286.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887866374105,1.6246227474425723e-08,0.0010887704556807,-0.0415873937308788,0.0,0.0,0.0,-0.0128667643293738,60.0,9.950413703918455,-0.0,-8.082460567493399e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.0001024333105306,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.000107867308543,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,7.967046985868365e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.0001078672721632,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,0.0005116740358062,285.76641845703125,294.1499938964844,293.1499938964844,291.70269775390625,293.284423828125,293.1499938964844,286.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914227459579,1.6554805526425298e-08,0.0010914062149822,-0.0423939079046249,0.0,0.0,0.0,-0.0130197247490286,60.0,9.928043365478516,-0.0,-8.121684658135565e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.0001024333105306,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.000107867308543,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,7.967046985868365e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.0001078672721632,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,0.0005116740358062,285.76641845703125,294.1499938964844,293.1499938964844,291.70269775390625,293.284423828125,293.1499938964844,286.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914227459579,1.6554805526425298e-08,0.0010914062149822,-0.0423939079046249,0.0,0.0,0.0,-0.0130197247490286,60.0,9.928043365478516,-0.0,-8.121684658135565e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.0001026804675348,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0001081275768228,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,7.986270065885037e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.000108127540443,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0005129086785018,285.7711486816406,294.1499938964844,293.1499938964844,291.6891174316406,293.2818603515625,293.1499938964844,286.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940615320578,1.6862754748103725e-08,0.0010940447682514,-0.0431986935436725,0.0,0.0,0.0,-0.0131724150851368,60.0,9.905571937561035,-0.0,-8.160922249089708e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.0001026804675348,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0001081275768228,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,7.986270065885037e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.000108127540443,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0005129086785018,285.7711486816406,294.1499938964844,293.1499938964844,291.6891174316406,293.2818603515625,293.1499938964844,286.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940615320578,1.6862754748103725e-08,0.0010940447682514,-0.0431986935436725,0.0,0.0,0.0,-0.0131724150851368,60.0,9.905571937561035,-0.0,-8.160922249089708e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.0001028988626785,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001083575552911,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,8.00325651653111e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0001083575189113,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,0.0005139996064826,285.77593994140625,294.1499938964844,293.1499938964844,291.67822265625,293.27935791015625,293.1499938964844,286.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963873937726,1.7134862417833574e-08,0.0010963701643049,-0.0439097508788108,0.0,0.0,0.0,-0.0133073050528764,60.0,9.885987281799316,-0.0,-8.195672762667527e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.0001028988626785,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001083575552911,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,8.00325651653111e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0001083575189113,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,0.0005139996064826,285.77593994140625,294.1499938964844,293.1499938964844,291.67822265625,293.27935791015625,293.1499938964844,286.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963873937726,1.7134862417833574e-08,0.0010963701643049,-0.0439097508788108,0.0,0.0,0.0,-0.0133073050528764,60.0,9.885987281799316,-0.0,-8.195672762667527e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.0001030086787068,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.0001084731920855,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,8.0117977631744e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0001084731629816,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.0005145481554791,285.7783508300781,294.1499938964844,293.1499938964844,291.673828125,293.2781066894531,293.1499938964844,286.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975564364343,1.7271686303388378e-08,0.0010975392069667,-0.0442672669887542,0.0,0.0,0.0,-0.0133751286193728,60.0,9.876140594482422,-0.0,-8.213174140792034e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,0.0001030966523103,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0001085658368538,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,8.018640073714778e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,0.000108565800474,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.000514987623319,285.78076171875,294.1499938964844,293.1499938964844,291.6701965332031,293.2768859863281,293.1499938964844,286.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984897380694,1.738129462580673e-08,0.0010984723921865,-0.0445536598563194,0.0,0.0,0.0,-0.0134294461458921,60.0,9.86861801147461,-0.0,-8.227208070366032e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,0.0001032577492878,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0001087354758055,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,8.031169272726402e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,0.0001087354467017,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,0.0005157923442311,285.7856750488281,294.1499938964844,293.1499938964844,291.6652526855469,293.2744445800781,293.1499938964844,286.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002101236954,1.7582010514161084e-08,0.0011001925449818,-0.0450780689716339,0.0,0.0,0.0,-0.0135289691388607,60.0,9.8547945022583,-0.0,-8.252937533370641e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,0.0001032577492878,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0001087354758055,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,8.031169272726402e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,0.0001087354467017,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,0.0005157923442311,285.7856750488281,294.1499938964844,293.1499938964844,291.6652526855469,293.2744445800781,293.1499938964844,286.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002101236954,1.7582010514161084e-08,0.0011001925449818,-0.0450780689716339,0.0,0.0,0.0,-0.0135289691388607,60.0,9.8547945022583,-0.0,-8.252937533370641e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0001033841253956,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,0.0001088685603463,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,8.040999091463163e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,0.0001088685239665,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0005164236645214,285.7906494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2720947265625,293.1499938964844,286.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015542550012,1.7739463231691843e-08,0.0011015365598723,-0.0454894229769706,0.0,0.0,0.0,-0.0136070130392909,60.0,9.844491958618164,-0.0,-8.273149632032074e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0001033841253956,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,0.0001088685603463,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,8.040999091463163e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,0.0001088685239665,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0005164236645214,285.7906494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2720947265625,293.1499938964844,286.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015542550012,1.7739463231691843e-08,0.0011015365598723,-0.0454894229769706,0.0,0.0,0.0,-0.0136070130392909,60.0,9.844491958618164,-0.0,-8.273149632032074e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.0001034887609421,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001089787401724,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,8.049136522458866e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,0.0001089787037926,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0005169463693164,285.7956848144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2697448730469,293.1499938964844,286.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026719585061,1.786982295470807e-08,0.0011026540305465,-0.0458299741148948,0.0,0.0,0.0,-0.0136716524139046,60.0,9.835843086242676,-0.0,-8.289901387570353e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.0001034887609421,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001089787401724,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,8.049136522458866e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,0.0001089787037926,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0005169463693164,285.7956848144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2697448730469,293.1499938964844,286.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026719585061,1.786982295470807e-08,0.0011026540305465,-0.0458299741148948,0.0,0.0,0.0,-0.0136716524139046,60.0,9.835843086242676,-0.0,-8.289901387570353e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.000103573911474,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.000109068409074,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,8.055759826675057e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,0.0001090683799702,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,0.0005173717509023,285.80078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2674865722656,293.1499938964844,286.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035788338631,1.7975910537870732e-08,0.0011035609059035,-0.046107105910778,0.0,0.0,0.0,-0.013724242337048,60.0,9.82757568359375,-0.0,-8.303547360810627e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.000103573911474,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.000109068409074,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,8.055759826675057e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,0.0001090683799702,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,0.0005173717509023,285.80078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2674865722656,293.1499938964844,286.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035788338631,1.7975910537870732e-08,0.0011035609059035,-0.046107105910778,0.0,0.0,0.0,-0.013724242337048,60.0,9.82757568359375,-0.0,-8.303547360810627e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,0.0001036189059959,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,0.00010911579011,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,8.059258834691718e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,0.0001091157537302,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,0.0005175964906811,285.8033142089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2663269042969,293.1499938964844,286.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040569515898,1.8031965254294853e-08,0.0011040389072149,-0.0462535358965396,0.0,0.0,0.0,-0.0137520246207714,60.0,9.823808670043944,-0.0,-8.310762211749535e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,0.0001036520479829,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,0.0001091506928787,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,8.061836706474423e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0001091506564989,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,0.0005177620332688,285.8058776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.26519775390625,293.1499938964844,286.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044071288779,1.8073253116313023e-08,0.0011043889680877,-0.0463613905012607,0.0,0.0,0.0,-0.0137724783271551,60.0,9.819562911987305,-0.0,-8.316078492498492e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.0001037077381624,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0001092093298211,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,8.066168084042147e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.0001092093007173,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0005180402658879,285.81103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2629699707031,293.1499938964844,286.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050036409869,1.8142632285389482e-08,0.0011049854801967,-0.04654261469841,0.0,0.0,0.0,-0.013806888833642,60.0,9.810466766357422,-0.0,-8.325014988486147e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
