time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065280,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.0001037077381624,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0001092093298211,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,8.066168084042147e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.0001092093007173,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0005180402658879,285.81103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2629699707031,293.1499938964844,286.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050036409869,1.8142632285389482e-08,0.0011049854801967,-0.04654261469841,0.0,0.0,0.0,-0.013806888833642,60.0,9.810466766357422,-0.0,-8.325014988486147e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0001037415058817,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,0.000109244887426,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,8.068793977145106e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,0.0001092448583221,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0005182089516893,285.81622314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.26080322265625,293.1499938964844,286.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053616181015,1.8184687533562293e-08,0.0011053434573113,-0.0466524697840213,0.0,0.0,0.0,-0.0138277290388941,60.0,9.800020217895508,-0.0,-8.330435008474525e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0001037415058817,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,0.000109244887426,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,8.068793977145106e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,0.0001092448583221,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0005182089516893,285.81622314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.26080322265625,293.1499938964844,286.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053616181015,1.8184687533562293e-08,0.0011053434573113,-0.0466524697840213,0.0,0.0,0.0,-0.0138277290388941,60.0,9.800020217895508,-0.0,-8.330435008474525e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,0.0001037583351717,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0001092626116587,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,8.070102921919897e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0001092625825549,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0005182930035516,285.82147216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2586364746094,293.1499938964844,286.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055420618504,1.8205643215196687e-08,0.0011055239010602,-0.0467072017490863,0.0,0.0,0.0,-0.0138381235301494,60.0,9.78845500946045,-0.0,-8.333135781413149e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,0.0001037583351717,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0001092626116587,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,8.070102921919897e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0001092625825549,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0005182930035516,285.82147216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2586364746094,293.1499938964844,286.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055420618504,1.8205643215196687e-08,0.0011055239010602,-0.0467072017490863,0.0,0.0,0.0,-0.0138381235301494,60.0,9.78845500946045,-0.0,-8.333135781413149e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001037489855661,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0001092527600121,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,8.069375326158479e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0001092527309083,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,0.0005182463210076,285.8267822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2565612792969,293.1499938964844,286.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054408969357,1.8193970774404988e-08,0.0011054226197302,-0.046676717698574,0.0,0.0,0.0,-0.0138323307037353,60.0,9.77501392364502,-0.0,-8.331631562441545e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001037489855661,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0001092527600121,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,8.069375326158479e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0001092527309083,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,0.0005182463210076,285.8267822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2565612792969,293.1499938964844,286.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054408969357,1.8193970774404988e-08,0.0011054226197302,-0.046676717698574,0.0,0.0,0.0,-0.0138323307037353,60.0,9.77501392364502,-0.0,-8.331631562441545e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,0.000103737846075,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,0.0001092410311684,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,8.06850875960663e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,0.0001092410020646,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0005181906744837,285.8294372558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2555236816406,293.1499938964844,286.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053211055696,1.81800849929914e-08,0.0011053029447793,-0.0466404482722282,0.0,0.0,0.0,-0.0138254417106509,60.0,9.76784610748291,-0.0,-8.329841705290164e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,0.0001037209876812,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,0.0001092232778319,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,8.067197632044554e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.000109223248728,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.000518106506206,285.8321228027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2544860839844,293.1499938964844,286.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141476728,1.815907246793813e-08,0.0011051233159378,-0.0465855598449707,0.0,0.0,0.0,-0.0138150248676538,60.0,9.76025390625,-0.0,-8.327133826924182e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,0.0001036752364598,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,0.0001091750964405,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,8.063638961175457e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,0.0001091750673367,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0005178779829293,285.8374938964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2524719238281,293.1499938964844,286.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046542786061,1.8102051413393383e-08,0.0011046362342312,-0.0464366152882576,0.0,0.0,0.0,-0.0137867592275142,60.0,9.744178771972656,-0.0,-8.31978752557916e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,0.0001036752364598,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,0.0001091750964405,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,8.063638961175457e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,0.0001091750673367,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0005178779829293,285.8374938964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2524719238281,293.1499938964844,286.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046542786061,1.8102051413393383e-08,0.0011046362342312,-0.0464366152882576,0.0,0.0,0.0,-0.0137867592275142,60.0,9.744178771972656,-0.0,-8.31978752557916e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.0001036023604683,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,0.0001090983569156,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,8.057970990194008e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,0.0001090983278118,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,0.0005175140104256,285.8428955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.25048828125,293.1499938964844,286.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038780212402,1.8011233393622206e-08,0.0011038599768653,-0.0461993813514709,0.0,0.0,0.0,-0.0137417390942573,60.0,9.726276397705078,-0.0,-8.30809341323402e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.0001036023604683,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,0.0001090983569156,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,8.057970990194008e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,0.0001090983278118,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,0.0005175140104256,285.8428955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.25048828125,293.1499938964844,286.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038780212402,1.8011233393622206e-08,0.0011038599768653,-0.0461993813514709,0.0,0.0,0.0,-0.0137417390942573,60.0,9.726276397705078,-0.0,-8.30809341323402e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0001035082023008,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0001089992001652,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,8.050647011259571e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0001089991710614,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,0.0005170436343178,285.8483581542969,294.1499938964844,293.1499938964844,291.6635437011719,293.24853515625,293.1499938964844,286.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028747539967,1.7893889037168265e-08,0.0011028568260371,-0.045892845839262,0.0,0.0,0.0,-0.0136835677549242,60.0,9.706490516662598,-0.0,-8.292996511727324e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0001035082023008,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0001089992001652,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,8.050647011259571e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0001089991710614,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,0.0005170436343178,285.8483581542969,294.1499938964844,293.1499938964844,291.6635437011719,293.24853515625,293.1499938964844,286.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028747539967,1.7893889037168265e-08,0.0011028568260371,-0.045892845839262,0.0,0.0,0.0,-0.0136835677549242,60.0,9.706490516662598,-0.0,-8.292996511727324e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,0.0001033949956763,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,0.0001088799835997,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,8.041842374950647e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.0001088799617718,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,0.000516478146892,285.85382080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.24664306640625,293.1499938964844,286.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016683420166,1.7752814329696776e-08,0.0011016505304723,-0.0455243028700351,0.0,0.0,0.0,-0.0136136319488286,60.0,9.685096740722656,-0.0,-8.274864171653462e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,0.0001033949956763,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,0.0001088799835997,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,8.041842374950647e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.0001088799617718,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,0.000516478146892,285.85382080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.24664306640625,293.1499938964844,286.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016683420166,1.7752814329696776e-08,0.0011016505304723,-0.0455243028700351,0.0,0.0,0.0,-0.0136136319488286,60.0,9.685096740722656,-0.0,-8.274864171653462e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0001033346416079,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.0001088164353859,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,8.037147927097976e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.0001088164062821,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,0.0005161766894161,285.8565673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2456970214844,293.1499938964844,286.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010251473635,1.767761048654393e-08,0.0011010074522346,-0.0453278310596942,0.0,0.0,0.0,-0.0135763492435216,60.0,9.673949241638184,-0.0,-8.265206474789012e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0001032732325256,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0001087517666746,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,8.032371988520026e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0001087517375708,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,0.0005158699932508,285.8593444824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2447509765625,293.1499938964844,286.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003707768395,1.7601086810259403e-08,0.0011003531981259,-0.045127909630537,0.0,0.0,0.0,-0.0135384127497673,60.0,9.662615776062012,-0.0,-8.255385353095336e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0001031427163979,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0001086143238353,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,8.022220572456717e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0001086143020074,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0005152180092409,285.8648681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.242919921875,293.1499938964844,286.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098980079405,1.7438445354400756e-08,0.0010989626171067,-0.0447029806673526,0.0,0.0,0.0,-0.0134577853605151,60.0,9.639325141906738,-0.0,-8.23453021325804e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0001031427163979,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0001086143238353,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,8.022220572456717e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0001086143020074,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0005152180092409,285.8648681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.242919921875,293.1499938964844,286.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098980079405,1.7438445354400756e-08,0.0010989626171067,-0.0447029806673526,0.0,0.0,0.0,-0.0134577853605151,60.0,9.639325141906738,-0.0,-8.23453021325804e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.000102999540104,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0001084635514416,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,8.011083991732448e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,0.0001084635223378,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,0.0005145028699189,285.8704528808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2411499023437,293.1499938964844,286.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974545730277,1.7260026297094555e-08,0.0010974373435601,-0.0442368052899837,0.0,0.0,0.0,-0.0133693385869264,60.0,9.61511516571045,-0.0,-8.211682711589675e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.000102999540104,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0001084635514416,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,8.011083991732448e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,0.0001084635223378,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,0.0005145028699189,285.8704528808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2411499023437,293.1499938964844,286.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974545730277,1.7260026297094555e-08,0.0010974373435601,-0.0442368052899837,0.0,0.0,0.0,-0.0133693385869264,60.0,9.61511516571045,-0.0,-8.211682711589675e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,0.0001028401457006,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,0.0001082956950995,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,7.998686487553641e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0001082956732716,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0005137066473253,285.8760681152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2393798828125,293.1499938964844,286.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957561898976,1.7061406509810695e-08,0.0010957391932606,-0.0437178090214729,0.0,0.0,0.0,-0.0132708745077252,60.0,9.589786529541016,-0.0,-8.186285072042666e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,0.0001028401457006,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,0.0001082956950995,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,7.998686487553641e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0001082956732716,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0005137066473253,285.8760681152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2393798828125,293.1499938964844,286.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957561898976,1.7061406509810695e-08,0.0010957391932606,-0.0437178090214729,0.0,0.0,0.0,-0.0132708745077252,60.0,9.589786529541016,-0.0,-8.186285072042666e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001026635436573,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0001081097288988,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,7.984950934769586e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.000108109699795,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0005128245102241,285.8816833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.2376708984375,293.1499938964844,286.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938744526356,1.6841342542761595e-08,0.0010938575724139,-0.0431427434086799,0.0,0.0,0.0,-0.0131617803126573,60.0,9.563169479370115,-0.0,-8.158191633356182e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001026635436573,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0001081097288988,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,7.984950934769586e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.000108109699795,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0005128245102241,285.8816833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.2376708984375,293.1499938964844,286.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938744526356,1.6841342542761595e-08,0.0010938575724139,-0.0431427434086799,0.0,0.0,0.0,-0.0131617803126573,60.0,9.563169479370115,-0.0,-8.158191633356182e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.000102569538285,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001080107322195,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,7.977639324963093e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.0001080107103916,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0005123549490235,285.8844909667969,294.1499938964844,293.1499938964844,291.6635437011719,293.23681640625,293.1499938964844,286.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928724659606,1.6724206020057863e-08,0.0010928557021543,-0.0428366288542747,0.0,0.0,0.0,-0.0131037095561623,60.0,9.549398422241213,-0.0,-8.143257446135976e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0001024720550049,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,0.0001079080757335,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,7.970057049533352e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,0.0001079080539057,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0005118679837323,285.8873291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2359924316406,293.1499938964844,286.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918338084593,1.6602731633952317e-08,0.0010918171610683,-0.0425191633403301,0.0,0.0,0.0,-0.0130434902384877,60.0,9.535325050354004,-0.0,-8.127784667522064e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001022701399051,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0001076954577001,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,7.954352622618899e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0001076954285963,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0005108594195917,285.8930053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2343444824219,293.1499938964844,286.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896825697273,1.6351135556647023e-08,0.0010896661551669,-0.0418615974485874,0.0,0.0,0.0,-0.01291876565665,60.0,9.506461143493652,-0.0,-8.095784664874375e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001022701399051,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0001076954577001,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,7.954352622618899e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0001076954285963,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0005108594195917,285.8930053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2343444824219,293.1499938964844,286.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896825697273,1.6351135556647023e-08,0.0010896661551669,-0.0418615974485874,0.0,0.0,0.0,-0.01291876565665,60.0,9.506461143493652,-0.0,-8.095784664874375e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0001020632626023,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001074775937013,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,7.938261842355132e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001074775718734,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0005098260007798,285.8987121582031,294.1499938964844,293.1499938964844,291.6635437011719,293.23272705078125,293.1499938964844,286.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874780127778,1.609334532304274e-08,0.0010874618310481,-0.0411877818405628,0.0,0.0,0.0,-0.0127909677103161,60.0,9.476984024047852,-0.0,-8.063062750807148e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0001020632626023,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001074775937013,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,7.938261842355132e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001074775718734,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0005098260007798,285.8987121582031,294.1499938964844,293.1499938964844,291.6635437011719,293.23272705078125,293.1499938964844,286.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874780127778,1.609334532304274e-08,0.0010874618310481,-0.0411877818405628,0.0,0.0,0.0,-0.0127909677103161,60.0,9.476984024047852,-0.0,-8.063062750807148e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,0.0001018567418213,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,0.0001072601226042,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,7.9221987107303e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,0.0001072600935003,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0005087944446131,285.9044189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.23114013671875,293.1499938964844,286.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085277297534,1.5836009836789344e-08,0.0010852614650502,-0.0405151024460792,0.0,0.0,0.0,-0.0126633951440453,60.0,9.44721794128418,-0.0,-8.030463760633212e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,0.0001018567418213,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,0.0001072601226042,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,7.9221987107303e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,0.0001072600935003,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0005087944446131,285.9044189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.23114013671875,293.1499938964844,286.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085277297534,1.5836009836789344e-08,0.0010852614650502,-0.0405151024460792,0.0,0.0,0.0,-0.0126633951440453,60.0,9.44721794128418,-0.0,-8.030463760633212e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0001016587339108,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.0001070516154868,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,7.906798418844119e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,0.000107051586383,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0005078053800389,285.91015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2296142578125,293.1499938964844,286.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831675026565,1.5589286306294525e-08,0.0010831519030034,-0.0398701094090938,0.0,0.0,0.0,-0.0125410845503211,60.0,9.417729377746582,-0.0,-7.999270934533342e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0001016587339108,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.0001070516154868,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,7.906798418844119e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,0.000107051586383,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0005078053800389,285.91015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2296142578125,293.1499938964844,286.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831675026565,1.5589286306294525e-08,0.0010831519030034,-0.0398701094090938,0.0,0.0,0.0,-0.0125410845503211,60.0,9.417729377746582,-0.0,-7.999270934533342e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0001015634479699,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001069512654794,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,7.899387128418311e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0001069512436515,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.0005073294159956,285.9130554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2288513183594,293.1499938964844,286.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821525938808,1.5470551062435334e-08,0.001082137110643,-0.0395596921443939,0.0,0.0,0.0,-0.0124822249636054,60.0,9.403193473815918,-0.0,-7.984281324979747e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,0.0001014724766719,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001068554702214,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,7.89231198723428e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949279785156,0.0,0.0,0.0001068554483936,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0005068749887868,285.9159240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.22808837890625,293.1499938964844,286.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811830870807,1.5357194627085846e-08,0.0010811677202582,-0.03926333039999,0.0,0.0,0.0,-0.0124260298907756,60.0,9.388896942138672,-0.0,-7.969983784050785e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
