time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067620,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,0.0001013047221931,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0001066788172465,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,7.879264012444764e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001066787881427,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0005060370313003,285.9217224121094,294.1499938964844,293.1499938964844,291.6635437011719,293.22662353515625,293.1499938964844,286.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079395180568,1.5148160059652582e-08,0.0010793800465762,-0.0387167893350124,0.0,0.0,0.0,-0.0123224006965756,60.0,9.361257553100586,-0.0,-7.943651780806249e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,0.0001013047221931,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0001066788172465,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,7.879264012444764e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001066787881427,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0005060370313003,285.9217224121094,294.1499938964844,293.1499938964844,291.6635437011719,293.22662353515625,293.1499938964844,286.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079395180568,1.5148160059652582e-08,0.0010793800465762,-0.0387167893350124,0.0,0.0,0.0,-0.0123224006965756,60.0,9.361257553100586,-0.0,-7.943651780806249e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,0.000101154546428,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,0.0001065206743078,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,7.867583917686716e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0001065206524799,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0005052869091741,285.9275207519531,294.1499938964844,293.1499938964844,291.6635437011719,293.22515869140625,293.1499938964844,286.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777948191389,1.496103507747648e-08,0.0010777798015624,-0.0382275059819221,0.0,0.0,0.0,-0.0122296335175633,60.0,9.33487606048584,-0.0,-7.920117184312404e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,0.000101154546428,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,0.0001065206743078,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,7.867583917686716e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0001065206524799,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0005052869091741,285.9275207519531,294.1499938964844,293.1499938964844,291.6635437011719,293.22515869140625,293.1499938964844,286.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777948191389,1.496103507747648e-08,0.0010777798015624,-0.0382275059819221,0.0,0.0,0.0,-0.0122296335175633,60.0,9.33487606048584,-0.0,-7.920117184312404e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,0.0001010296400636,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,0.000106389139546,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,7.857868331484497e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0001063891177182,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0005046629812568,285.9333190917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2237243652344,293.1499938964844,286.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764638427644,1.4805389803029811e-08,0.0010764490580186,-0.0378205142915248,0.0,0.0,0.0,-0.0121524753049016,60.0,9.310274124145508,-0.0,-7.900568022023435e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,0.0001010296400636,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,0.000106389139546,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,7.857868331484497e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0001063891177182,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0005046629812568,285.9333190917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2237243652344,293.1499938964844,286.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764638427644,1.4805389803029811e-08,0.0010764490580186,-0.0378205142915248,0.0,0.0,0.0,-0.0121524753049016,60.0,9.310274124145508,-0.0,-7.900568022023435e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.0001009284460451,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.0001062825758708,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,7.849997928133234e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0001062825540429,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0005041575059294,285.9391784667969,294.1499938964844,293.1499938964844,291.6635437011719,293.22235107421875,293.1499938964844,286.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075385371223,1.4679296000963404e-08,0.0010753707028925,-0.0374907813966274,0.0,0.0,0.0,-0.0120899640023708,60.0,9.2874755859375,-0.0,-7.884747788011738e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.0001009284460451,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.0001062825758708,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,7.849997928133234e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0001062825540429,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0005041575059294,285.9391784667969,294.1499938964844,293.1499938964844,291.6635437011719,293.22235107421875,293.1499938964844,286.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075385371223,1.4679296000963404e-08,0.0010753707028925,-0.0374907813966274,0.0,0.0,0.0,-0.0120899640023708,60.0,9.2874755859375,-0.0,-7.884747788011738e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,0.0001008889958029,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0001062410301528,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,7.846928929211572e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.000106241008325,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,0.0005039604147896,285.9421081542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2216491699219,293.1499938964844,286.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749654611572,1.4630131772719324e-08,0.0010749507928267,-0.0373622141778469,0.0,0.0,0.0,-0.0120655940845608,60.0,9.276915550231934,-0.0,-7.878583829779019e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,0.0001008563558571,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.000106206665805,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,7.844391075195745e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,0.0001062066439772,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,0.000503797433339,285.9450378417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2209777832031,293.1499938964844,286.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746177285909,1.4589464747416514e-08,0.0010746031766757,-0.0372558645904064,0.0,0.0,0.0,-0.0120454337447881,60.0,9.266898155212402,-0.0,-7.87348710673541e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0001008123290375,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,0.0001061603034031,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,7.840966281946748e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0001061602815752,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,0.0005035775247961,285.950927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2196350097656,293.1499938964844,286.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074147876352,1.4534599301896378e-08,0.0010741333244368,-0.0371123850345611,0.0,0.0,0.0,-0.0120182307437062,60.0,9.248483657836914,-0.0,-7.866614026852403e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0001008123290375,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,0.0001061603034031,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,7.840966281946748e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0001061602815752,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,0.0005035775247961,285.950927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2196350097656,293.1499938964844,286.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074147876352,1.4534599301896378e-08,0.0010741333244368,-0.0371123850345611,0.0,0.0,0.0,-0.0120182307437062,60.0,9.248483657836914,-0.0,-7.866614026852403e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,0.0001007970422506,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0001061442017089,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,7.839777390472591e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,0.000106144179881,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,0.000503501156345,285.95684814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.21832275390625,293.1499938964844,286.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739848949015,1.4515541657544873e-08,0.0010739703429862,-0.0370625481009483,0.0,0.0,0.0,-0.0120087834075093,60.0,9.23238754272461,-0.0,-7.864226603260249e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,0.0001007970422506,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0001061442017089,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,7.839777390472591e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,0.000106144179881,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,0.000503501156345,285.95684814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.21832275390625,293.1499938964844,286.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739848949015,1.4515541657544873e-08,0.0010739703429862,-0.0370625481009483,0.0,0.0,0.0,-0.0120087834075093,60.0,9.23238754272461,-0.0,-7.864226603260249e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0001008094113785,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.000106157225673,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,7.840739272069186e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.0001061572038452,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0005035629728808,285.9627685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.217041015625,293.1499938964844,286.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741165606305,1.4530941783164053e-08,0.0010741020087152,-0.037102822214365,0.0,0.0,0.0,-0.0120164174586534,60.0,9.2186279296875,-0.0,-7.866155726787839e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0001008094113785,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.000106157225673,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,7.840739272069186e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.0001061572038452,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0005035629728808,285.9627685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.217041015625,293.1499938964844,286.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741165606305,1.4530941783164053e-08,0.0010741020087152,-0.037102822214365,0.0,0.0,0.0,-0.0120164174586534,60.0,9.2186279296875,-0.0,-7.866155726787839e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0001008425751933,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0001061921429936,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,7.843318599043414e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001061921211658,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,0.0005037286318838,285.96875,294.1499938964844,293.1499938964844,291.6635437011719,293.2157592773437,293.1499938964844,286.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744696483016,1.4572250073285886e-08,0.0010744550963863,-0.0372108481824398,0.0,0.0,0.0,-0.012036895379424,60.0,9.206815719604492,-0.0,-7.87133060953238e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0001008425751933,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0001061921429936,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,7.843318599043414e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001061921211658,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,0.0005037286318838,285.96875,294.1499938964844,293.1499938964844,291.6635437011719,293.2157592773437,293.1499938964844,286.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744696483016,1.4572250073285886e-08,0.0010744550963863,-0.0372108481824398,0.0,0.0,0.0,-0.012036895379424,60.0,9.206815719604492,-0.0,-7.87133060953238e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0001008671169984,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.000106217994471,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,7.845227082725614e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,0.0001062179726432,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0005038512172177,285.97174072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.21514892578125,293.1499938964844,286.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747315827757,1.4602829168097742e-08,0.0010747169144451,-0.0372908152639865,0.0,0.0,0.0,-0.0120520563796162,60.0,9.201644897460938,-0.0,-7.875161855963597e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,0.0001008958279271,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.000106248218799,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,7.847460074117407e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,0.000106248204247,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0005039946408942,285.9747314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.21453857421875,293.1499938964844,286.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750374058261,1.4638592560345389e-08,0.0010750228539109,-0.0373843386769294,0.0,0.0,0.0,-0.0120697859674692,60.0,9.196877479553224,-0.0,-7.87964467008351e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001009649640764,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001063210220308,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,7.852837006794289e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,0.0001063210074789,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,0.0005043399869464,285.98077392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2133178710937,293.1499938964844,286.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075773499906,1.4724727215309484e-08,0.0010757588315755,-0.0376095809042453,0.0,0.0,0.0,-0.012112483382225,60.0,9.188403129577637,-0.0,-7.890445630209798e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001009649640764,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001063210220308,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,7.852837006794289e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,0.0001063210074789,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,0.0005043399869464,285.98077392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2133178710937,293.1499938964844,286.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075773499906,1.4724727215309484e-08,0.0010757588315755,-0.0376095809042453,0.0,0.0,0.0,-0.012112483382225,60.0,9.188403129577637,-0.0,-7.890445630209798e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0001010496343951,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,0.0001064101888914,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,7.859422476030886e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,0.0001064101670635,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0005047629820182,285.98681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.21209716796875,293.1499938964844,286.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766756022349,1.4830218830752528e-08,0.001076660817489,-0.0378854386508464,0.0,0.0,0.0,-0.0121647808700799,60.0,9.181389808654783,-0.0,-7.903684462462479e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0001010496343951,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,0.0001064101888914,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,7.859422476030886e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,0.0001064101670635,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0005047629820182,285.98681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.21209716796875,293.1499938964844,286.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766756022349,1.4830218830752528e-08,0.001076660817489,-0.0378854386508464,0.0,0.0,0.0,-0.0121647808700799,60.0,9.181389808654783,-0.0,-7.903684462462479e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.0001011467466014,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001065124524757,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,7.866976375225931e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,0.0001065124306478,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0005052480846643,285.9928894042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2109375,293.1499938964844,286.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777101851999,1.4951213600511437e-08,0.0010776952840387,-0.0382018238306045,0.0,0.0,0.0,-0.0122247617691755,60.0,9.1756010055542,-0.0,-7.91888297158039e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.0001011467466014,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001065124524757,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,7.866976375225931e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,0.0001065124306478,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0005052480846643,285.9928894042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2109375,293.1499938964844,286.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777101851999,1.4951213600511437e-08,0.0010776952840387,-0.0382018238306045,0.0,0.0,0.0,-0.0122247617691755,60.0,9.1756010055542,-0.0,-7.91888297158039e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,0.0001012557258945,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,0.0001066272088792,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,7.875451410654932e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,0.0001066271870513,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0005057924427092,285.9989929199219,294.1499938964844,293.1499938964844,291.6635437011719,293.20977783203125,293.1499938964844,286.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788713116198,1.5086985882817316e-08,0.001078856177628,-0.0385568365454673,0.0,0.0,0.0,-0.0122920703142881,60.0,9.170944213867188,-0.0,-7.93595447134976e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,0.0001012557258945,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,0.0001066272088792,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,7.875451410654932e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,0.0001066271870513,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0005057924427092,285.9989929199219,294.1499938964844,293.1499938964844,291.6635437011719,293.20977783203125,293.1499938964844,286.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788713116198,1.5086985882817316e-08,0.001078856177628,-0.0385568365454673,0.0,0.0,0.0,-0.0122920703142881,60.0,9.170944213867188,-0.0,-7.93595447134976e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,0.0001013141081784,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.000106688683445,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,7.879992335801944e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,0.0001066886688931,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,0.0005060840630903,286.0020751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2091979980469,293.1499938964844,286.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079493551515,1.5159724142677078e-08,0.0010794784175232,-0.038747027516365,0.0,0.0,0.0,-0.0123281301930546,60.0,9.169014930725098,-0.0,-7.945107682871821e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.0001013747678371,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0001067525663529,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,7.884710794314742e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.000106752551801,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,0.000506387092173,286.005126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2086486816406,293.1499938964844,286.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801398893818,1.5235306349836722e-08,0.0010801246389746,-0.0389446467161178,0.0,0.0,0.0,-0.0123656000941991,60.0,9.167311668395996,-0.0,-7.954624692274592e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0001015022644423,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,0.0001068868223228,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,7.894627196947113e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,0.0001068868077709,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,0.0005070240003988,286.01129150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.20751953125,293.1499938964844,286.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814978741109,1.5394155283843247e-08,0.0010814825072884,-0.0393599607050418,0.0,0.0,0.0,-0.012444345280528,60.0,9.164487838745115,-0.0,-7.974644233854633e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0001015022644423,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,0.0001068868223228,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,7.894627196947113e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,0.0001068868077709,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,0.0005070240003988,286.01129150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.20751953125,293.1499938964844,286.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814978741109,1.5394155283843247e-08,0.0010814825072884,-0.0393599607050418,0.0,0.0,0.0,-0.012444345280528,60.0,9.164487838745115,-0.0,-7.974644233854633e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0001016380847431,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0001070298530976,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,7.905191159807146e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,0.0001070298385457,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.0005077024688944,286.0174865722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2064514160156,293.1499938964844,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829450329765,1.556338347086239e-08,0.0010829295497387,-0.0398023948073387,0.0,0.0,0.0,-0.0125282388180494,60.0,9.16247844696045,-0.0,-7.995999595777904e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0001016380847431,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0001070298530976,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,7.905191159807146e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,0.0001070298385457,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.0005077024688944,286.0174865722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2064514160156,293.1499938964844,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829450329765,1.556338347086239e-08,0.0010829295497387,-0.0398023948073387,0.0,0.0,0.0,-0.0125282388180494,60.0,9.16247844696045,-0.0,-7.995999595777904e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,0.000101780591649,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0001071799124474,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,7.91627389844507e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,0.0001071798978955,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0005084142903797,286.0237121582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2053527832031,293.1499938964844,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844633216038,1.5740928560603606e-08,0.00108444748912,-0.0402665473520755,0.0,0.0,0.0,-0.0126162553206086,60.0,9.161166191101074,-0.0,-8.018435693202265e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,0.000101780591649,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0001071799124474,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,7.91627389844507e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,0.0001071798978955,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0005084142903797,286.0237121582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2053527832031,293.1499938964844,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844633216038,1.5740928560603606e-08,0.00108444748912,-0.0402665473520755,0.0,0.0,0.0,-0.0126162553206086,60.0,9.161166191101074,-0.0,-8.018435693202265e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.0001019292903947,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0001073365056072,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,7.927840488264337e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0001073364910553,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0005091571365483,286.02996826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2043151855469,293.1499938964844,286.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860476177185,1.592620790802357e-08,0.0010860316688194,-0.0407508909702301,0.0,0.0,0.0,-0.0127081051468849,60.0,9.160478591918944,-0.0,-8.041882182396878e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.0001019292903947,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0001073365056072,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,7.927840488264337e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0001073364910553,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0005091571365483,286.02996826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2043151855469,293.1499938964844,286.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860476177185,1.592620790802357e-08,0.0010860316688194,-0.0407508909702301,0.0,0.0,0.0,-0.0127081051468849,60.0,9.160478591918944,-0.0,-8.041882182396878e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,0.0001020057752612,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,0.000107417050458,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,7.933788583613932e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0001074170286301,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0005095391534268,286.0331115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.20379638671875,293.1499938964844,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868626413866,1.6021504123386876e-08,0.0010868466924875,-0.0409999936819076,0.0,0.0,0.0,-0.0127553474158048,60.0,9.160361289978027,-0.0,-8.053955014020175e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
