time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069960,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.0001020834315568,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,0.0001074988176696,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,7.939828356029466e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0001074988031177,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0005099270492792,286.0362548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2032775878906,293.1499938964844,286.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876900050789,1.611825162228797e-08,0.0010876739397644,-0.0412528850138187,0.0,0.0,0.0,-0.0128033105283975,60.0,9.160369873046877,-0.0,-8.066221113267602e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0001022416181513,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,0.0001076653934433,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,7.95213200035505e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0001076653788913,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0005107172764837,286.04254150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2022705078125,293.1499938964844,286.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315345519046787e-08,0.0010893589351326,-0.0417680479586124,0.0,0.0,0.0,-0.0129010155797004,60.0,9.160685539245604,-0.0,-8.091237901908246e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0001022416181513,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,0.0001076653934433,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,7.95213200035505e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0001076653788913,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0005107172764837,286.04254150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2022705078125,293.1499938964844,286.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315345519046787e-08,0.0010893589351326,-0.0417680479586124,0.0,0.0,0.0,-0.0129010155797004,60.0,9.160685539245604,-0.0,-8.091237901908246e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,0.000102403711935,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001078360874089,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,7.964739052113146e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.000107836072857,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.000511526945047,286.04888916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2012634277344,293.1499938964844,286.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911022545769,1.6517306633545562e-08,0.0010910857236012,-0.042295902967453,0.0,0.0,0.0,-0.0130011364817619,60.0,9.161401748657228,-0.0,-8.116912653122199e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,0.000102403711935,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001078360874089,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,7.964739052113146e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.000107836072857,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.000511526945047,286.04888916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2012634277344,293.1499938964844,286.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911022545769,1.6517306633545562e-08,0.0010910857236012,-0.042295902967453,0.0,0.0,0.0,-0.0130011364817619,60.0,9.161401748657228,-0.0,-8.116912653122199e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001025663295877,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0001080073343473,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,7.97738684923388e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001080073197954,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0005123392911627,286.0552673339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2002868652344,293.1499938964844,286.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092834980227,1.6719925000074912e-08,0.0010928182164207,-0.0428254418075084,0.0,0.0,0.0,-0.0131015824154019,60.0,9.162360191345217,-0.0,-8.142711749314915e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001025663295877,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0001080073343473,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,7.97738684923388e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001080073197954,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0005123392911627,286.0552673339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2002868652344,293.1499938964844,286.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092834980227,1.6719925000074912e-08,0.0010928182164207,-0.0428254418075084,0.0,0.0,0.0,-0.0131015824154019,60.0,9.162360191345217,-0.0,-8.142711749314915e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0001027232719934,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0001081726004485,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,7.989593723323196e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,0.0001081725858966,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,0.0005131232319399,286.0616455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945071699097,1.6915469913669767e-08,0.0010944901732727,-0.0433364547789096,0.0,0.0,0.0,-0.0131985219195485,60.0,9.163209915161133,-0.0,-8.167649667711886e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0001027232719934,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0001081726004485,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,7.989593723323196e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,0.0001081725858966,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,0.0005131232319399,286.0616455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945071699097,1.6915469913669767e-08,0.0010944901732727,-0.0433364547789096,0.0,0.0,0.0,-0.0131985219195485,60.0,9.163209915161133,-0.0,-8.167649667711886e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,0.0001027989128488,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0001082522503565,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,7.995476335054263e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0001082522358046,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,0.0005135011160746,286.0648498535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1988220214844,293.1499938964844,286.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953127639368,1.7009710973070472e-08,0.0010952957672998,-0.0435827262699604,0.0,0.0,0.0,-0.0132452398538589,60.0,9.163509368896484,-0.0,-8.17968128785651e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001028724364005,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0001083296738215,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,8.001195237739012e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,0.0001083296592696,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0005138683482073,286.06805419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1983642578125,293.1499938964844,286.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096096006222,1.7101319471635182e-08,0.0010960788931697,-0.0438221059739589,0.0,0.0,0.0,-0.0132906530052423,60.0,9.163694381713867,-0.0,-8.191386058342688e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,0.0001030128260026,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.0001084775140043,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,8.012114267330617e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,0.0001084774994524,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.000514569634106,286.0744934082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1974182128906,293.1499938964844,286.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975921759381,1.727623910596776e-08,0.0010975749464705,-0.0442791692912578,0.0,0.0,0.0,-0.0133773703128099,60.0,9.163673400878906,-0.0,-8.213757496378093e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,0.0001030128260026,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.0001084775140043,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,8.012114267330617e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,0.0001084774994524,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.000514569634106,286.0744934082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1974182128906,293.1499938964844,286.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975921759381,1.727623910596776e-08,0.0010975749464705,-0.0442791692912578,0.0,0.0,0.0,-0.0133773703128099,60.0,9.163673400878906,-0.0,-8.213757496378093e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0001031405190587,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,0.000108611980977,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,8.022045949473977e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.000108611966425,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0005152075318619,286.0809631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.196533203125,293.1499938964844,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989527218043,1.7435338506288645e-08,0.0010989352595061,-0.0446948632597923,0.0,0.0,0.0,-0.0134562421590089,60.0,9.162850379943848,-0.0,-8.234132309326014e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0001031405190587,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,0.000108611980977,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,8.022045949473977e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.000108611966425,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0005152075318619,286.0809631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.196533203125,293.1499938964844,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989527218043,1.7435338506288645e-08,0.0010989352595061,-0.0446948632597923,0.0,0.0,0.0,-0.0134562421590089,60.0,9.162850379943848,-0.0,-8.234132309326014e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,0.0001032550353556,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0001087325726985,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,8.030952449189499e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,0.0001087325508706,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,0.0005157795385457,286.08746337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.19561767578125,293.1499938964844,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001728707924,1.757802081669979e-08,0.0011001552920788,-0.0450676493346691,0.0,0.0,0.0,-0.0135269751772284,60.0,9.161154747009276,-0.0,-8.252425942600895e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,0.0001032550353556,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0001087325726985,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,8.030952449189499e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,0.0001087325508706,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,0.0005157795385457,286.08746337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.19561767578125,293.1499938964844,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001728707924,1.757802081669979e-08,0.0011001552920788,-0.0450676493346691,0.0,0.0,0.0,-0.0135269751772284,60.0,9.161154747009276,-0.0,-8.252425942600895e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0001033536464092,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001088364078896,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,8.03862203611061e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,0.0001088363933376,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.00051627214998,286.0939636230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1947326660156,293.1499938964844,286.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012235190719,1.7700880761140073e-08,0.001101205823943,-0.0453886277973651,0.0,0.0,0.0,-0.0135878818109631,60.0,9.158377647399902,-0.0,-8.268194306992882e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0001033536464092,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001088364078896,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,8.03862203611061e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,0.0001088363933376,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.00051627214998,286.0939636230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1947326660156,293.1499938964844,286.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012235190719,1.7700880761140073e-08,0.001101205823943,-0.0453886277973651,0.0,0.0,0.0,-0.0135878818109631,60.0,9.158377647399902,-0.0,-8.268194306992882e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0001033954904414,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,0.0001088804783648,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,8.041877299547195e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0001088804638129,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,0.0005164811736904,286.09722900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1943054199219,293.1499938964844,286.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016690405085,1.7753022163446985e-08,0.0011016512289643,-0.0455248430371284,0.0,0.0,0.0,-0.0136137288063764,60.0,9.15646266937256,-0.0,-8.274891172277422e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,0.0001034335291478,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001089205325115,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,8.044834976317361e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0001089205179596,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0005166711634956,286.1004943847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1938781738281,293.1499938964844,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020738165825,1.7800410034851666e-08,0.0011020560050383,-0.0456486456096172,0.0,0.0,0.0,-0.0136372186243534,60.0,9.154264450073242,-0.0,-8.280979812980149e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0001034977758536,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0001089881916414,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,8.049832831602544e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,0.0001089881770894,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.0005169921205379,286.1070251464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1930236816406,293.1499938964844,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027592699974,1.78804597794624e-08,0.0011027414584532,-0.0458577647805213,0.0,0.0,0.0,-0.0136769078671932,60.0,9.149062156677246,-0.0,-8.291269892879427e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0001034977758536,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0001089881916414,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,8.049832831602544e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,0.0001089881770894,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.0005169921205379,286.1070251464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1930236816406,293.1499938964844,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027592699974,1.78804597794624e-08,0.0011027414584532,-0.0458577647805213,0.0,0.0,0.0,-0.0136769078671932,60.0,9.149062156677246,-0.0,-8.291269892879427e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,0.0001035389868775,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,0.0001090315854526,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,8.053037890931591e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,0.0001090315709006,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0005171980010345,286.1136169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.19219970703125,293.1499938964844,286.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103198272176,1.7931803597548424e-08,0.0011031803442165,-0.0459918901324272,0.0,0.0,0.0,-0.0137023599818348,60.0,9.142215728759766,-0.0,-8.297872966522848e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,0.0001035389868775,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,0.0001090315854526,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,8.053037890931591e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,0.0001090315709006,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0005171980010345,286.1136169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.19219970703125,293.1499938964844,286.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103198272176,1.7931803597548424e-08,0.0011031803442165,-0.0459918901324272,0.0,0.0,0.0,-0.0137023599818348,60.0,9.142215728759766,-0.0,-8.297872966522848e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,0.0001035592140397,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0001090528821805,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,8.054610952967778e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.0001090528676286,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,0.0005172990495339,286.12017822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1913757324219,293.1499938964844,286.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034137569367,1.7956992337531122e-08,0.0011033958289772,-0.0460576936602592,0.0,0.0,0.0,-0.0137148480862379,60.0,9.13381290435791,-0.0,-8.301113751940647e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,0.0001035592140397,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0001090528821805,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,8.054610952967778e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.0001090528676286,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,0.0005172990495339,286.12017822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1913757324219,293.1499938964844,286.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034137569367,1.7956992337531122e-08,0.0011033958289772,-0.0460576936602592,0.0,0.0,0.0,-0.0137148480862379,60.0,9.13381290435791,-0.0,-8.301113751940647e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,0.0001035555833368,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0001090490550268,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,8.054327918216586e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0001090490404749,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,0.0005172808887436,286.12677001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1905822753906,293.1499938964844,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033751070499,1.7952460851233812e-08,0.001103357062675,-0.0460458546876907,0.0,0.0,0.0,-0.0137126017361879,60.0,9.123656272888184,-0.0,-8.300530396354588e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,0.0001035555833368,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0001090490550268,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,8.054327918216586e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0001090490404749,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,0.0005172808887436,286.12677001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1905822753906,293.1499938964844,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033751070499,1.7952460851233812e-08,0.001103357062675,-0.0460458546876907,0.0,0.0,0.0,-0.0137126017361879,60.0,9.123656272888184,-0.0,-8.300530396354588e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,0.0001035425957525,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,0.0001090353835024,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,8.053318015299737e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,0.0001090353689505,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,0.0005172160454094,286.13006591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.190185546875,293.1499938964844,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032363399863,1.7936274687713194e-08,0.0011032184120267,-0.0460035689175128,0.0,0.0,0.0,-0.0137045755982398,60.0,9.117737770080566,-0.0,-8.298448506138811e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.0001035250897984,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,0.0001090169462258,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,8.051955956034362e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,0.0001090169316739,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,0.0005171286175027,286.13336181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1897888183594,293.1499938964844,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030490277335,1.791445569665484e-08,0.0011030310997739,-0.0459465719759464,0.0,0.0,0.0,-0.013693755492568,60.0,9.111451148986816,-0.0,-8.29564186233256e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0001034735469147,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,0.000108962674858,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,8.047947630984709e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0001089626603061,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0005168711650185,286.1399841308594,294.1499938964844,293.1499938964844,291.6635437011719,293.18902587890625,293.1499938964844,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025009443983,1.7850229738769485e-08,0.0011024831328541,-0.0457787923514843,0.0,0.0,0.0,-0.0136619228869676,60.0,9.097686767578123,-0.0,-8.287383224114819e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0001034735469147,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,0.000108962674858,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,8.047947630984709e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0001089626603061,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0005168711650185,286.1399841308594,294.1499938964844,293.1499938964844,291.6635437011719,293.18902587890625,293.1499938964844,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025009443983,1.7850229738769485e-08,0.0011024831328541,-0.0457787923514843,0.0,0.0,0.0,-0.0136619228869676,60.0,9.097686767578123,-0.0,-8.287383224114819e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0001034333836287,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765075683594,0.0,0.0,0.0001089203797164,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,8.04482406238094e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0001089203651645,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,0.0005166705232113,286.1434020996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1886291503906,293.1499938964844,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102072536014,1.7800179108462544e-08,0.0011020547244697,-0.0456480421125888,0.0,0.0,0.0,-0.013637107796967,60.0,9.089534759521484,-0.0,-8.280949970185247e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0001033937223837,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.0001088786084437,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,8.041738328756765e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0001088785938918,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0005164723843336,286.1466064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1882629394531,293.1499938964844,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016505304723,1.7750751979406232e-08,0.0011016327189281,-0.0455189161002635,0.0,0.0,0.0,-0.0136126084253191,60.0,9.081866264343262,-0.0,-8.274599139213026e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0001032740474329,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0001087525815819,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,8.03243019618094e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,0.00010875256703,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,0.000515874591656,286.1531982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1875305175781,293.1499938964844,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003754334524,1.760162682273858e-08,0.0011003578547388,-0.0451293215155601,0.0,0.0,0.0,-0.0135386809706687,60.0,9.063390731811523,-0.0,-8.255454275740703e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0001032740474329,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0001087525815819,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,8.03243019618094e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,0.00010875256703,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,0.000515874591656,286.1531982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1875305175781,293.1499938964844,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003754334524,1.760162682273858e-08,0.0011003578547388,-0.0451293215155601,0.0,0.0,0.0,-0.0135386809706687,60.0,9.063390731811523,-0.0,-8.255454275740703e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.0001031038627843,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,0.0001085733747459,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,8.019194501684979e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0001085733601939,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.000515024526976,286.1598205566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1867980957031,293.1499938964844,286.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985622648149,1.7389572448678337e-08,0.0010985448025166,-0.044575285166502,0.0,0.0,0.0,-0.013433557935059,60.0,9.04153823852539,-0.0,-8.228268200127786e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.0001031038627843,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,0.0001085733747459,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,8.019194501684979e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0001085733601939,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.000515024526976,286.1598205566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1867980957031,293.1499938964844,286.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985622648149,1.7389572448678337e-08,0.0010985448025166,-0.044575285166502,0.0,0.0,0.0,-0.013433557935059,60.0,9.04153823852539,-0.0,-8.228268200127786e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
