time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072300,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0001029965133056,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.0001084603281924,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,8.010844612726942e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.0001084603136405,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,0.000514488259796,286.16314697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1864624023437,293.1499938964844,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974182514473,1.725580212053046e-08,0.0010974010219797,-0.0442257672548294,0.0,0.0,0.0,-0.0133672431111335,60.0,9.028918266296388,-0.0,-8.21114198856776e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,0.0001028831829898,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,0.0001083409806597,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,8.002029790077358e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,0.0001083409661077,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0005139221902936,286.1664428710937,294.1499938964844,293.1499938964844,291.6635437011719,293.18609619140625,293.1499938964844,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962105588987,1.71145888572255e-08,0.0010961934458464,-0.0438567772507667,0.0,0.0,0.0,-0.0132972365245223,60.0,9.01579475402832,-0.0,-8.19308141331021e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.000102631325717,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,0.0001080757647287,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,7.982440729392692e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0001080757501767,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,0.0005126641481183,286.17303466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1854248046875,293.1499938964844,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935275349766,1.6800766999836014e-08,0.0010935107711702,-0.0430367067456245,0.0,0.0,0.0,-0.0131416656076908,60.0,8.987525939941406,-0.0,-8.153016750611641e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.000102631325717,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,0.0001080757647287,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,7.982440729392692e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0001080757501767,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,0.0005126641481183,286.17303466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1854248046875,293.1499938964844,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935275349766,1.6800766999836014e-08,0.0010935107711702,-0.0430367067456245,0.0,0.0,0.0,-0.0131416656076908,60.0,8.987525939941406,-0.0,-8.153016750611641e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,0.0001023430595523,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.000107772211777,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,7.960020593600348e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0001077721972251,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0005112242070026,286.1796569824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1847229003906,293.1499938964844,286.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904561495408,1.6441578765125087e-08,0.0010904397349804,-0.0420979782938957,0.0,0.0,0.0,-0.0129636023193597,60.0,8.956241607666016,-0.0,-8.107280535796235e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,0.0001023430595523,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.000107772211777,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,7.960020593600348e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0001077721972251,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0005112242070026,286.1796569824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1847229003906,293.1499938964844,286.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904561495408,1.6441578765125087e-08,0.0010904397349804,-0.0420979782938957,0.0,0.0,0.0,-0.0129636023193597,60.0,8.956241607666016,-0.0,-8.107280535796235e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0001020221534417,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,0.0001074342799256,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,7.935061148600653e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,0.0001074342653737,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0005096212262287,286.18621826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.18408203125,293.1499938964844,286.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870369151234,1.6041722616932933e-08,0.001087020849809,-0.0410528406500816,0.0,0.0,0.0,-0.0127653777599334,60.0,8.922184944152832,-0.0,-8.056517231125326e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0001020221534417,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,0.0001074342799256,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,7.935061148600653e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,0.0001074342653737,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0005096212262287,286.18621826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.18408203125,293.1499938964844,286.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870369151234,1.6041722616932933e-08,0.001087020849809,-0.0410528406500816,0.0,0.0,0.0,-0.0127653777599334,60.0,8.922184944152832,-0.0,-8.056517231125326e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,0.0001016757159959,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,0.0001070694634108,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,7.908115367172286e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,0.0001070694488589,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,0.0005078907124698,286.1928100585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1834411621094,293.1499938964844,286.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833457345142,1.5610055470460793e-08,0.0010833301348611,-0.0399244092404842,0.0,0.0,0.0,-0.0125513840466737,60.0,8.885849952697754,-0.0,-8.00189425831377e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,0.0001016757159959,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,0.0001070694634108,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,7.908115367172286e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,0.0001070694488589,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,0.0005078907124698,286.1928100585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1834411621094,293.1499938964844,286.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833457345142,1.5610055470460793e-08,0.0010833301348611,-0.0399244092404842,0.0,0.0,0.0,-0.0125513840466737,60.0,8.885849952697754,-0.0,-8.00189425831377e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001014920853776,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,0.0001068760830094,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,7.893832662375644e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0001068760757334,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,0.0005069734179414,286.1960754394531,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813889093697,1.5381244722334486e-08,0.0010813735425472,-0.0393262058496475,0.0,0.0,0.0,-0.0124379517510533,60.0,8.866721153259277,-0.0,-7.973015669904272e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0001013059518299,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,0.0001066800832631,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,7.879355689510703e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0001066800687112,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,0.000506043608766,286.1993408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.18280029296875,293.1499938964844,286.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794047266244,1.514932179702555e-08,0.0010793895926326,-0.0387198254466056,0.0,0.0,0.0,-0.0123229743912816,60.0,8.84731388092041,-0.0,-7.943798152609818e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,0.0001009253173833,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.0001062792507582,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,7.849751273170114e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0001062792434822,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,0.0005041423137299,286.2059020996094,294.1499938964844,293.1499938964844,291.6635437011719,293.18218994140625,293.1499938964844,286.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753503302112,1.4675050508117238e-08,0.0010753356618806,-0.0374796763062477,0.0,0.0,0.0,-0.0120878657326102,60.0,8.807721138000488,-0.0,-7.884215591502652e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,0.0001009253173833,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.0001062792507582,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,7.849751273170114e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0001062792434822,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,0.0005041423137299,286.2059020996094,294.1499938964844,293.1499938964844,291.6635437011719,293.18218994140625,293.1499938964844,286.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753503302112,1.4675050508117238e-08,0.0010753356618806,-0.0374796763062477,0.0,0.0,0.0,-0.0120878657326102,60.0,8.807721138000488,-0.0,-7.884215591502652e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0001006885140668,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,0.0001060298891388,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,7.83133291406557e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0001060298745869,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0005029594176448,286.2098083496094,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,286.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728271445259,1.4379996748914436e-08,0.001072812709026,-0.0367080681025981,0.0,0.0,0.0,-0.0119415950030088,60.0,8.783130645751953,-0.0,-7.847260974358505e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.0001005306257866,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0001058636262314,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,7.819052552804351e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,0.0001058636116795,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0005021707620471,286.21240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1815795898437,293.1499938964844,286.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711448267102,1.4183267005307698e-08,0.0010711307404562,-0.0361935533583164,0.0,0.0,0.0,-0.0118440687656402,60.0,8.766736030578613,-0.0,-7.822669090273848e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,0.000100129902421,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001054416425176,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,7.787885260768235e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001054416279657,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.000500169058796,286.2189025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1809997558594,293.1499938964844,286.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668751783668,1.3683971289424336e-08,0.0010668614413589,-0.0348876044154167,0.0,0.0,0.0,-0.0115965474396944,60.0,8.72492790222168,-0.0,-7.760429099334942e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,0.000100129902421,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001054416425176,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,7.787885260768235e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001054416279657,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.000500169058796,286.2189025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1809997558594,293.1499938964844,286.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668751783668,1.3683971289424336e-08,0.0010668614413589,-0.0348876044154167,0.0,0.0,0.0,-0.0115965474396944,60.0,8.72492790222168,-0.0,-7.760429099334942e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,9.972741099772976e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0001050178034347,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,7.75658045313321e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.0001050177888828,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,0.000498158566188,286.22540283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.180419921875,293.1499938964844,286.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625866707414,1.3182479108309051e-08,0.00106257351581,-0.0335757359862327,0.0,0.0,0.0,-0.0113479373976588,60.0,8.682656288146973,-0.0,-7.698165660485756e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,9.972741099772976e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0001050178034347,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,7.75658045313321e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.0001050177888828,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,0.000498158566188,286.22540283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.180419921875,293.1499938964844,286.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625866707414,1.3182479108309051e-08,0.00106257351581,-0.0335757359862327,0.0,0.0,0.0,-0.0113479373976588,60.0,8.682656288146973,-0.0,-7.698165660485756e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,9.952738037100062e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0001048071571858,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,7.741022272966802e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.0001048071499099,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,0.0004971593734808,286.2286071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,287.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604554554447,1.2933242921064902e-08,0.001060442533344,-0.032923687249422,0.0,0.0,0.0,-0.0112243816256523,60.0,8.661458969116211,-0.0,-7.667314605441788e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,9.932834655046464e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,0.0001045975659508,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,7.725541945546865e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0001045975586748,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0004961651284247,286.2318420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1798400878906,293.1499938964844,287.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583350667729,1.2685256400857272e-08,0.0010583223775029,-0.0322748646140098,0.0,0.0,0.0,-0.0111014451831579,60.0,8.640289306640625,-0.0,-7.636679555389493e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,9.893336391542108e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0001041816358338,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,7.69482139730826e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,0.0001041816212818,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.0004941921215504,286.23828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,287.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541261872276,1.2193120291215113e-08,0.0010541140800341,-0.0309871453791856,0.0,0.0,0.0,-0.0108574721962213,60.0,8.59805965423584,-0.0,-7.576064575687269e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,9.893336391542108e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0001041816358338,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,7.69482139730826e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,0.0001041816212818,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.0004941921215504,286.23828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,287.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541261872276,1.2193120291215113e-08,0.0010541140800341,-0.0309871453791856,0.0,0.0,0.0,-0.0108574721962213,60.0,8.59805965423584,-0.0,-7.576064575687269e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,9.8549404356163e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,0.0001037773035932,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,7.664957229280844e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,0.0001037772890413,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0004922741791233,286.2447204589844,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,287.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050035119988,1.1714718972655191e-08,0.0010500233620405,-0.0297352168709039,0.0,0.0,0.0,-0.0106203081086277,60.0,8.556321144104004,-0.0,-7.517372324628013e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,9.8549404356163e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,0.0001037773035932,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,7.664957229280844e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,0.0001037772890413,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0004922741791233,286.2447204589844,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,287.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050035119988,1.1714718972655191e-08,0.0010500233620405,-0.0297352168709039,0.0,0.0,0.0,-0.0106203081086277,60.0,8.556321144104004,-0.0,-7.517372324628013e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,9.817781392484903e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0001033860025927,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,7.636056398041546e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001033859880408,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,0.0004904180532321,286.2511291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.17822265625,293.1499938964844,287.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460758348926,1.1251735543282848e-08,0.0010460645426064,-0.0285235047340393,0.0,0.0,0.0,-0.0103907883167266,60.0,8.515313148498535,-0.0,-7.460788964408493e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,9.817781392484903e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0001033860025927,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,7.636056398041546e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001033859880408,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,0.0004904180532321,286.2511291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.17822265625,293.1499938964844,287.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460758348926,1.1251735543282848e-08,0.0010460645426064,-0.0285235047340393,0.0,0.0,0.0,-0.0103907883167266,60.0,8.515313148498535,-0.0,-7.460788964408493e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,9.78215830400586e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,0.00010301086877,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,7.608349551446736e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,0.0001030108614941,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,0.0004886385868303,286.25750732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.177734375,293.1499938964844,287.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422801133245,1.0807889694319785e-08,0.0010422692866995,-0.0273617636412382,0.0,0.0,0.0,-0.0101707549765706,60.0,8.475269317626953,-0.0,-7.40674508392658e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,9.78215830400586e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,0.00010301086877,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,7.608349551446736e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,0.0001030108614941,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,0.0004886385868303,286.25750732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.177734375,293.1499938964844,287.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422801133245,1.0807889694319785e-08,0.0010422692866995,-0.0273617636412382,0.0,0.0,0.0,-0.0101707549765706,60.0,8.475269317626953,-0.0,-7.40674508392658e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,9.765206050360577e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,0.00010283235315,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,7.595164061058313e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,0.000102832345874,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,0.0004877917817793,286.2606811523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1774597167969,293.1499938964844,287.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404743952676,1.0596671096152477e-08,0.0010404638014733,-0.0268088728189468,0.0,0.0,0.0,-0.0100660482421517,60.0,8.45582103729248,-0.0,-7.381095201708376e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,9.748650336405262e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,0.0001026580066536,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,7.582287071272731e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0001026579993776,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,0.0004869647673331,286.2638854980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1772155761719,293.1499938964844,287.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387110523879,1.0390392546355542e-08,0.0010387006914243,-0.0262688864022493,0.0,0.0,0.0,-0.0099637908861041,60.0,8.436630249023438,-0.0,-7.356088360666035e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,9.716687054606156e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.0001023214208544,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,7.557426579296589e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0001023214135784,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.000485368160298,286.2702331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1767272949219,293.1499938964844,287.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353038087487,9.99215021835198e-09,0.001035293797031,-0.025226330384612,0.0,0.0,0.0,-0.0097663570195436,60.0,8.399066925048828,-0.0,-7.307929905664423e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,9.716687054606156e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.0001023214208544,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,7.557426579296589e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0001023214135784,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.000485368160298,286.2702331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1767272949219,293.1499938964844,287.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353038087487,9.99215021835198e-09,0.001035293797031,-0.025226330384612,0.0,0.0,0.0,-0.0097663570195436,60.0,8.399066925048828,-0.0,-7.307929905664423e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,9.696102642919868e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0001021046628011,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,7.54141656216234e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,0.0001021046482492,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19140625,0.0,0.0,0.0004843399510718,286.2745361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1763916015625,293.1499938964844,287.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331113589927,9.735683370593053e-09,0.0010331015801057,-0.024554880335927,0.0,0.0,0.0,-0.0096392193809151,60.0,8.374302864074707,-0.0,-7.27699926983405e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,9.68685417319648e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0001020072668325,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,7.534223550464958e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,0.0001020072595565,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,0.0004838779568672,286.2765808105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1762390136719,293.1499938964844,287.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321250883862,9.620452878777996e-09,0.0010321155423298,-0.0242531914263963,0.0,0.0,0.0,-0.0095820911228656,60.0,8.362974166870117,-0.0,-7.263123791290127e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,9.659237548476084e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0001017164540826,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,7.512744195992127e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,0.0001017164468066,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,0.0004824984644073,286.28289794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.17578125,293.1499938964844,287.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291824582964,9.276370782629328e-09,0.0010291731450706,-0.0233522914350032,0.0,0.0,0.0,-0.0094115147367119,60.0,8.32849407196045,-0.0,-7.221769493526153e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,9.659237548476084e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0001017164540826,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,7.512744195992127e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,0.0001017164468066,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,0.0004824984644073,286.28289794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.17578125,293.1499938964844,287.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291824582964,9.276370782629328e-09,0.0010291731450706,-0.0233522914350032,0.0,0.0,0.0,-0.0094115147367119,60.0,8.32849407196045,-0.0,-7.221769493526153e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,9.633967420086265e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,0.0001014503432088,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,7.493088924093172e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0001014503359328,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0004812361730728,286.2892150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.17529296875,293.1499938964844,287.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.96152130280825e-09,0.0010264809243381,-0.0225278791040182,0.0,0.0,0.0,-0.0092554297298192,60.0,8.295727729797363,-0.0,-7.1840318582872e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
