time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074640,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,9.633967420086265e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,0.0001014503432088,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,7.493088924093172e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0001014503359328,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0004812361730728,286.2892150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.17529296875,293.1499938964844,287.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.96152130280825e-09,0.0010264809243381,-0.0225278791040182,0.0,0.0,0.0,-0.0092554297298192,60.0,8.295727729797363,-0.0,-7.1840318582872e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,9.622329525882378e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.0001013277869787,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,7.484037632821128e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.0001013277797028,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,0.0004806548240594,286.2923583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1750793457031,293.1499938964844,287.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252514621242,8.816519958543267e-09,0.0010252427309751,-0.022148186340928,0.0,0.0,0.0,-0.0091835549101233,60.0,8.280082702636719,-0.0,-7.166685378479087e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,9.611226414563134e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,0.0001012108696158,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,7.475401798728853e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0001012108623399,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,0.0004801002214662,286.2955322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1748352050781,293.1499938964844,287.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240685660392,8.678187946031812e-09,0.00102405983489,-0.0217859502881765,0.0,0.0,0.0,-0.0091149779036641,60.0,8.264850616455078,-0.0,-7.1501560228171e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,9.590907575329766e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,0.0001009969055303,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,7.459597691195086e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0001009968909784,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.0004790852544829,286.30181884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1744079589844,293.1499938964844,287.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219016112387,8.425026010172587e-09,0.0010218931129202,-0.0211230013519525,0.0,0.0,0.0,-0.0089894654229283,60.0,8.2357816696167,-0.0,-7.119955114376354e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,9.590907575329766e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,0.0001009969055303,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,7.459597691195086e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0001009968909784,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.0004790852544829,286.30181884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1744079589844,293.1499938964844,287.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219016112387,8.425026010172587e-09,0.0010218931129202,-0.0211230013519525,0.0,0.0,0.0,-0.0089894654229283,60.0,8.2357816696167,-0.0,-7.119955114376354e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,9.573180432198568e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.0001008102262858,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,7.445809751516208e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,0.0001008102190098,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0004781997413374,286.30810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1499938964844,287.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204158241653658e-09,0.0010200043907389,-0.020544596016407,0.0,0.0,0.0,-0.0088799707591533,60.0,8.208647727966309,-0.0,-7.093659348811343e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,9.573180432198568e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.0001008102262858,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,7.445809751516208e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,0.0001008102190098,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0004781997413374,286.30810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1499938964844,287.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204158241653658e-09,0.0010200043907389,-0.020544596016407,0.0,0.0,0.0,-0.0088799707591533,60.0,8.208647727966309,-0.0,-7.093659348811343e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,9.558054443914445e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001006509482976,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,7.434045983245596e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0001006509337457,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,0.0004774442058987,286.3143920898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1499938964844,287.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184007696807,8.015705432740106e-09,0.0010183927370235,-0.0200510621070861,0.0,0.0,0.0,-0.0087865460664033,60.0,8.183479309082031,-0.0,-7.071260910151977e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,9.558054443914445e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001006509482976,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,7.434045983245596e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0001006509337457,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,0.0004774442058987,286.3143920898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1499938964844,287.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184007696807,8.015705432740106e-09,0.0010183927370235,-0.0200510621070861,0.0,0.0,0.0,-0.0087865460664033,60.0,8.183479309082031,-0.0,-7.071260910151977e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,9.546116052661092e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,0.000100525227026,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,7.424759678542614e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0001005252124741,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0004768478393089,286.3206787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1731262207031,293.1499938964844,287.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171291651204,7.866958640079247e-09,0.0010171213652938,-0.0196615029126405,0.0,0.0,0.0,-0.0087128076702356,60.0,8.160785675048828,-0.0,-7.053606054796546e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,9.546116052661092e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,0.000100525227026,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,7.424759678542614e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0001005252124741,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0004768478393089,286.3206787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1731262207031,293.1499938964844,287.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171291651204,7.866958640079247e-09,0.0010171213652938,-0.0196615029126405,0.0,0.0,0.0,-0.0087128076702356,60.0,8.160785675048828,-0.0,-7.053606054796546e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,9.541219333186746e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0001004736623144,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,7.42095144232735e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0001004736550385,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0004766032507177,286.3238220214844,294.1499938964844,293.1499938964844,291.6635437011719,293.17291259765625,293.1499938964844,287.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166085558012,7.805955881678983e-09,0.0010166007559746,-0.0195017363876104,0.0,0.0,0.0,-0.0086825713515281,60.0,8.150236129760742,-0.0,-7.046372729746508e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,9.536873403703794e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.000100427896541,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,7.417571032419801e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0001004278819891,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0004763861652463,286.32696533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1726989746094,293.1499938964844,287.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161456884816,7.751802755251447e-09,0.001016137888655,-0.0193599108606576,0.0,0.0,0.0,-0.0086557269096374,60.0,8.140117645263672,-0.0,-7.039953686671653e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.530303213978186e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0001003587021841,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,7.41246112738736e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0001003586949082,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,0.0004760579613503,286.3332214355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1723022460937,293.1499938964844,287.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154435876756,7.669938462129267e-09,0.0010154359042644,-0.01914550550282,0.0,0.0,0.0,-0.0086151324212551,60.0,8.121479034423828,-0.0,-7.030256909956736e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.530303213978186e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0001003587021841,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,7.41246112738736e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0001003586949082,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,0.0004760579613503,286.3332214355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1723022460937,293.1499938964844,287.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154435876756,7.669938462129267e-09,0.0010154359042644,-0.01914550550282,0.0,0.0,0.0,-0.0086151324212551,60.0,8.121479034423828,-0.0,-7.030256909956736e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,9.527846850687638e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,0.0001003328434308,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,7.410550460917875e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0001003328361548,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0004759352887049,286.3380126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1719970703125,293.1500244140625,287.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151827009394,7.639339827392178e-09,0.0010151751339435,-0.0190653670579195,0.0,0.0,0.0,-0.0085999686270952,60.0,8.109270095825195,-0.0,-7.026633852547094e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,9.527082147542389e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0001003247889457,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,7.409956015180796e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0001003247816697,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0004758970753755,286.3395080566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1719055175781,293.1500244140625,287.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151008609682,7.629810561127215e-09,0.0010150932939723,-0.0190404094755649,0.0,0.0,0.0,-0.008595242165029,60.0,8.105415344238281,-0.0,-7.025505510682707e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,9.524065535515548e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.0001002930221147,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,7.407609518850222e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,0.0001002930148388,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0004757464048452,286.3457946777344,294.1499938964844,293.15240478515625,291.6650390625,293.17156982421875,293.150634765625,287.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147789726033,7.592225514940765e-09,0.0010147714056074,-0.0189419724047184,0.0,0.0,0.0,-0.0085766073316335,60.0,8.092052459716797,-0.0,-7.02105751315685e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,9.524065535515548e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.0001002930221147,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,7.407609518850222e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,0.0001002930148388,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0004757464048452,286.3457946777344,294.1499938964844,293.15240478515625,291.6650390625,293.17156982421875,293.150634765625,287.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147789726033,7.592225514940765e-09,0.0010147714056074,-0.0189419724047184,0.0,0.0,0.0,-0.0085766073316335,60.0,8.092052459716797,-0.0,-7.02105751315685e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,9.519442392047496e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0001002443386823,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,7.404013740597293e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0001002443314064,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0004755154950544,286.3520812988281,294.1499938964844,293.1594543457031,291.66943359375,293.1714172363281,293.1532287597656,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142863029614,7.534626256244792e-09,0.0010142788523808,-0.0187911130487918,0.0,0.0,0.0,-0.0085480529814958,60.0,8.082413673400879,-0.0,-7.014242697778172e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,9.519442392047496e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0001002443386823,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,7.404013740597293e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0001002443314064,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0004755154950544,286.3520812988281,294.1499938964844,293.1594543457031,291.66943359375,293.1714172363281,293.1532287597656,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142863029614,7.534626256244792e-09,0.0010142788523808,-0.0187911130487918,0.0,0.0,0.0,-0.0085480529814958,60.0,8.082413673400879,-0.0,-7.014242697778172e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,9.51645997702144e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,0.0001002129283733,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,7.401694165309891e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0001002129210974,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,0.0004753664834424,286.355224609375,294.1499938964844,293.1646423339844,291.6726989746094,293.1714172363281,293.1555480957031,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139681398868,7.4974630948077e-09,0.0010139606893062,-0.0186937805265188,0.0,0.0,0.0,-0.0085296276956796,60.0,8.078892707824707,-0.0,-7.009847990957496e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,9.513092663837595e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,0.0001001774726319,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,7.399074820568785e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0001001774580799,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0004751982924062,286.3583679199219,294.1499938964844,293.1708984375,291.6766052246094,293.17144775390625,293.1584167480469,287.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136093478649,7.455506434439485e-09,0.0010136018972843,-0.0185838919132947,0.0,0.0,0.0,-0.0085088275372982,60.0,8.076079368591309,-0.0,-7.004887692119155e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,9.505316120339558e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0001000955817289,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,7.393027044599876e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.000100095574453,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,0.0004748098435811,286.3646240234375,294.1499938964844,293.1864929199219,291.68634033203125,293.1717224121094,293.1656188964844,287.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101278279908,7.358624376507805e-09,0.0010127754649147,-0.0183301400393247,0.0,0.0,0.0,-0.0084608094766736,60.0,8.072260856628418,-0.0,-6.993440138103324e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,9.505316120339558e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0001000955817289,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,7.393027044599876e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.000100095574453,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,0.0004748098435811,286.3646240234375,294.1499938964844,293.1864929199219,291.68634033203125,293.1717224121094,293.1656188964844,287.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101278279908,7.358624376507805e-09,0.0010127754649147,-0.0183301400393247,0.0,0.0,0.0,-0.0084608094766736,60.0,8.072260856628418,-0.0,-6.993440138103324e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.495328413322568e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,9.999040776165202e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,7.385258504655212e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,9.99904004856944e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,0.0004743109457194,286.37091064453125,294.1499938964844,293.2060241699219,291.69854736328125,293.1722412109375,293.1742553710937,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117174824699,7.234186139015719e-09,0.00101171026472,-0.0180042143911123,0.0,0.0,0.0,-0.0083991140127182,60.0,8.071146965026855,-0.0,-6.978751088126955e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.495328413322568e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,9.999040776165202e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,7.385258504655212e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,9.99904004856944e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,0.0004743109457194,286.37091064453125,294.1499938964844,293.2060241699219,291.69854736328125,293.1722412109375,293.1742553710937,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117174824699,7.234186139015719e-09,0.00101171026472,-0.0180042143911123,0.0,0.0,0.0,-0.0083991140127182,60.0,8.071146965026855,-0.0,-6.978751088126955e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.483794565312564e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,9.986895020119846e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,7.376287248916924e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,9.986894292524084e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.0004737348062917,286.3771667480469,294.1499938964844,293.22918701171875,291.7130126953125,293.173095703125,293.18585205078125,287.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104886023327,7.0904824234219185e-09,0.0010104815009981,-0.0176278203725814,0.0,0.0,0.0,-0.0083278743550181,60.0,8.073442459106445,-0.0,-6.961806775507284e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.483794565312564e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,9.986895020119846e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,7.376287248916924e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,9.986894292524084e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.0004737348062917,286.3771667480469,294.1499938964844,293.22918701171875,291.7130126953125,293.173095703125,293.18585205078125,287.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104886023327,7.0904824234219185e-09,0.0010104815009981,-0.0176278203725814,0.0,0.0,0.0,-0.0083278743550181,60.0,8.073442459106445,-0.0,-6.961806775507284e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,9.470779332332312e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,9.973188571166248e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,7.36616420908831e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,9.973187843570486e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,0.0004730846558231,286.3834533691406,294.1499938964844,293.2557983398437,291.7296447753906,293.17437744140625,293.2006530761719,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091018630191,6.928321916177538e-09,0.0010090948780998,-0.0172030758112669,0.0,0.0,0.0,-0.0082474844530224,60.0,8.07892894744873,-0.0,-6.942711650026467e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,9.470779332332312e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,9.973188571166248e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,7.36616420908831e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,9.973187843570486e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,0.0004730846558231,286.3834533691406,294.1499938964844,293.2557983398437,291.7296447753906,293.17437744140625,293.2006530761719,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091018630191,6.928321916177538e-09,0.0010090948780998,-0.0172030758112669,0.0,0.0,0.0,-0.0082474844530224,60.0,8.07892894744873,-0.0,-6.942711650026467e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,9.463792957831174e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,9.965831850422546e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,7.360730523942038e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,9.965831122826783e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,0.000472735700896,286.3865661621094,294.1499938964844,293.27032470703125,291.7387084960937,293.1752319335937,293.20928955078125,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008357387036,6.8412804310469255e-09,0.0010083506349474,-0.0169750843197107,0.0,0.0,0.0,-0.0082043344154953,60.0,8.082818984985352,-0.0,-6.932472729204164e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,9.456567204324529e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,9.958222653949632e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,7.355110574280843e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,9.958221926353872e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,0.0004723747551906,286.38970947265625,294.1499938964844,293.2855834960937,291.7482604980469,293.1762084960937,293.2186584472656,287.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075875325128,6.751251557801652e-09,0.0010075807804241,-0.0167392659932374,0.0,0.0,0.0,-0.0081597035750746,60.0,8.087386131286621,-0.0,-6.921889905697753e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,9.441566362511368e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,9.94242582237348e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,7.343442848650739e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.942425094777718e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986755371094,0.0,0.0,0.0004716254188679,286.3959350585937,294.1499938964844,293.3182983398437,291.7687072753906,293.1784973144531,293.2391967773437,287.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059892665594,6.5643552815686235e-09,0.0010059826308861,-0.0162497069686651,0.0,0.0,0.0,-0.008067050948739,60.0,8.098315238952637,-0.0,-6.89994692493201e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,9.441566362511368e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,9.94242582237348e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,7.343442848650739e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.942425094777718e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986755371094,0.0,0.0,0.0004716254188679,286.3959350585937,294.1499938964844,293.3182983398437,291.7687072753906,293.1784973144531,293.2391967773437,287.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059892665594,6.5643552815686235e-09,0.0010059826308861,-0.0162497069686651,0.0,0.0,0.0,-0.008067050948739,60.0,8.098315238952637,-0.0,-6.89994692493201e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,9.428658086108044e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,9.928833605954424e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,7.333403482334688e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.928832878358662e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.0004709806526079,286.40118408203125,294.1499938964844,293.3478698730469,291.7872009277344,293.180908203125,293.25860595703125,287.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046139359474,6.4035385882732515e-09,0.0010046075331047,-0.0158284530043602,0.0,0.0,0.0,-0.0079873269423842,60.0,8.109771728515625,-0.0,-6.881093383981354e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028869628906,0.0,0.0,9.426192264072596e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,9.92623608908616e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,7.33148553990759e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,9.9262353614904e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,0.0004708574560936,286.4021911621094,294.1499938964844,293.35369873046875,291.79083251953125,293.1814270019531,293.262451171875,287.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043510701507,6.372809391308465e-09,0.0010043447837233,-0.015747956931591,0.0,0.0,0.0,-0.0079720932990312,60.0,8.112133026123047,-0.0,-6.877493774481992e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,9.410962229594588e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,9.910198423312976e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,7.319639553315938e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,9.910197695717216e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30987548828125,0.0,0.0,0.0004700966819655,286.4084167480469,294.1499938964844,293.3915405273437,291.8144836425781,293.1849670410156,293.2881774902344,287.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027283569797,6.1830598419021515e-09,0.0010027221869677,-0.0152509016916155,0.0,0.0,0.0,-0.0078780259937047,60.0,8.128816604614258,-0.0,-6.855287892904016e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,9.410962229594588e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,9.910198423312976e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,7.319639553315938e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,9.910197695717216e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30987548828125,0.0,0.0,0.0004700966819655,286.4084167480469,294.1499938964844,293.3915405273437,291.8144836425781,293.1849670410156,293.2881774902344,287.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027283569797,6.1830598419021515e-09,0.0010027221869677,-0.0152509016916155,0.0,0.0,0.0,-0.0078780259937047,60.0,8.128816604614258,-0.0,-6.855287892904016e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
