time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076980,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,9.39637902774848e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,9.89484178717248e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,7.308297062991187e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,9.89484105957672e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,0.000469368242193,286.4146423339844,294.1499938964844,293.4316101074219,291.83953857421875,293.18914794921875,293.316162109375,287.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001174445264,6.001369179386984e-09,0.0010011683916673,-0.014774945564568,0.0,0.0,0.0,-0.0077879535965621,60.0,8.148443222045898,-0.0,-6.834058297044976e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,9.39637902774848e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,9.89484178717248e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,7.308297062991187e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,9.89484105957672e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,0.000469368242193,286.4146423339844,294.1499938964844,293.4316101074219,291.83953857421875,293.18914794921875,293.316162109375,287.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001174445264,6.001369179386984e-09,0.0010011683916673,-0.014774945564568,0.0,0.0,0.0,-0.0077879535965621,60.0,8.148443222045898,-0.0,-6.834058297044976e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,9.389480692334472e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,9.88757747109048e-05,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,7.30293249944225e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.88757674349472e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0004690236819442,286.4177551269531,294.1499938964844,293.4523620605469,291.8525085449219,293.1915283203125,293.3310241699219,287.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.915430367764429e-09,0.0010004338109865,-0.0145498169586062,0.0,0.0,0.0,-0.0077453507110476,60.0,8.159481048583984,-0.0,-6.824028275786986e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,9.38296434469521e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,9.880714787868784e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,7.297863339772448e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,9.88071406027302e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,0.0004686981556005,286.4208679199219,294.1499938964844,293.4736022949219,291.86578369140625,293.1941223144531,293.3464050292969,287.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997453307732,5.834235317081493e-09,0.0009997395100072,-0.0143371140584349,0.0,0.0,0.0,-0.007705099415034,60.0,8.171323776245117,-0.0,-6.814558872747511e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,9.37111399252899e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,9.868236520560458e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,7.288646884262562e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,9.868235792964696e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0004681062127929,286.42706298828125,294.1499938964844,293.5173034667969,291.89312744140625,293.19970703125,293.3783569335937,287.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984823409467,5.686597415177631e-09,0.000998476636596,-0.0139503479003906,0.0,0.0,0.0,-0.007631906773895,60.0,8.197038650512695,-0.0,-6.79735663311476e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,9.37111399252899e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,9.868236520560458e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,7.288646884262562e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,9.868235792964696e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0004681062127929,286.42706298828125,294.1499938964844,293.5173034667969,291.89312744140625,293.19970703125,293.3783569335937,287.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984823409467,5.686597415177631e-09,0.000998476636596,-0.0139503479003906,0.0,0.0,0.0,-0.007631906773895,60.0,8.197038650512695,-0.0,-6.79735663311476e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,9.361361298942938e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,9.857966506388038e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,7.281061698449776e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,9.857965778792276e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0004676190728787,286.43328857421875,294.1499938964844,293.5625,291.9213562011719,293.2060546875,293.4122619628906,287.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974432177841,5.5650928310058134e-09,0.000997437746264,-0.0136320404708385,0.0,0.0,0.0,-0.0075716720893979,60.0,8.22613525390625,-0.0,-6.783216122130399e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,9.361361298942938e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,9.857966506388038e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,7.281061698449776e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,9.857965778792276e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0004676190728787,286.43328857421875,294.1499938964844,293.5625,291.9213562011719,293.2060546875,293.4122619628906,287.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974432177841,5.5650928310058134e-09,0.000997437746264,-0.0136320404708385,0.0,0.0,0.0,-0.0075716720893979,60.0,8.22613525390625,-0.0,-6.783216122130399e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,9.354770736536012e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,9.851025970419867e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,7.275935058714822e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,9.851025242824107e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0004672898503486,286.4394836425781,294.1499938964844,293.6089172363281,291.95037841796875,293.2132263183594,293.4482116699219,287.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967410005629,5.482976295212438e-09,0.0009967355290427,-0.0134169142693281,0.0,0.0,0.0,-0.0075309630483388,60.0,8.259174346923828,-0.0,-6.773667848847253e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,9.354770736536012e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,9.851025970419867e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,7.275935058714822e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,9.851025242824107e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0004672898503486,286.4394836425781,294.1499938964844,293.6089172363281,291.95037841796875,293.2132263183594,293.4482116699219,287.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967410005629,5.482976295212438e-09,0.0009967355290427,-0.0134169142693281,0.0,0.0,0.0,-0.0075309630483388,60.0,8.259174346923828,-0.0,-6.773667848847253e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,9.351380140287802e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,9.847455658018588e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,7.273298251675442e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,9.847454930422828e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,0.0004671204951591,286.4456787109375,294.1499938964844,293.6562805175781,291.98004150390625,293.22100830078125,293.4852905273437,287.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963792981579,5.440738082285179e-09,0.0009963739430531,-0.0133062601089477,0.0,0.0,0.0,-0.0075100217945873,60.0,8.2954740524292,-0.0,-6.768759419628624e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,9.351380140287802e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,9.847455658018588e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,7.273298251675442e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,9.847454930422828e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,0.0004671204951591,286.4456787109375,294.1499938964844,293.6562805175781,291.98004150390625,293.22100830078125,293.4852905273437,287.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963792981579,5.440738082285179e-09,0.0009963739430531,-0.0133062601089477,0.0,0.0,0.0,-0.0075100217945873,60.0,8.2954740524292,-0.0,-6.768759419628624e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,9.353437053505333e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,9.849621710600331e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,7.274898234754801e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,9.84962098300457e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,0.0004672232316806,286.44879150390625,294.1499938964844,293.6802673339844,291.9950561523437,293.2253112792969,293.5055847167969,287.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965979261323,5.466361141515108e-09,0.0009965924546122,-0.0133733870461583,0.0,0.0,0.0,-0.0075227213092148,60.0,8.316645622253418,-0.0,-6.77173659369146e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,9.354524809168652e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.850767673924564e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.0,7.27574442862533e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,9.850766946328804e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.0004672775976359,286.4518737792969,294.1499938964844,293.70440673828125,292.0101623535156,293.22955322265625,293.52520751953125,287.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967156220227,5.479917408734991e-09,0.0009967101505026,-0.0134088993072509,0.0,0.0,0.0,-0.0075294505804777,60.0,8.33727741241455,-0.0,-6.773311866936639e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,9.369284816784784e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,9.866309846984224e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,7.287223706953228e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.86630911938846e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,0.0004680148558691,286.4580993652344,294.1499938964844,293.75299072265625,292.0406188964844,293.2391662597656,293.5694885253906,287.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982867632061,5.6638014278576065e-09,0.0009982810588553,-0.0138906296342611,0.0,0.0,0.0,-0.0076206023804843,60.0,8.388399124145508,-0.0,-6.794702755996695e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,9.369284816784784e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,9.866309846984224e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,7.287223706953228e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.86630911938846e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,0.0004680148558691,286.4580993652344,294.1499938964844,293.75299072265625,292.0406188964844,293.2391662597656,293.5694885253906,287.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982867632061,5.6638014278576065e-09,0.0009982810588553,-0.0138906296342611,0.0,0.0,0.0,-0.0076206023804843,60.0,8.388399124145508,-0.0,-6.794702755996695e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,9.389971091877668e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.888093336485326e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,7.303313032025471e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,9.888093336485326e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600158691406,0.0,0.0,0.0004690481873694,286.4638366699219,294.1499938964844,293.7979431152344,292.0687866210937,293.2486877441406,293.6127319335937,287.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004922514781,5.921529933061721e-09,0.0010004863142967,-0.0145657956600189,0.0,0.0,0.0,-0.0077483770437538,60.0,8.441909790039062,-0.0,-6.824739529065482e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,9.392465290147813e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,9.890720684779808e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,7.305253529921174e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,9.890719957184048e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0004691728099714,286.46435546875,294.1499938964844,293.8018493652344,292.0712585449219,293.2495422363281,293.61669921875,287.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007579112425,5.9526095164130766e-09,0.0010007519740611,-0.0146472128108143,0.0,0.0,0.0,-0.0077637839131057,60.0,8.447062492370605,-0.0,-6.828366139188803e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,9.420412970939652e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,9.920150478137656e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,7.326990453293547e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,9.920149750541896e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,0.000470568833407,286.4705810546875,294.1499938964844,293.8507080078125,292.1019287109375,293.2601318359375,293.6649475097656,287.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003733719699,6.300802102288117e-09,0.0010037274332717,-0.015559334307909,0.0,0.0,0.0,-0.0079363882541656,60.0,8.508138656616211,-0.0,-6.869063184922197e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,9.420412970939652e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,9.920150478137656e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,7.326990453293547e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,9.920149750541896e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,0.000470568833407,286.4705810546875,294.1499938964844,293.8507080078125,292.1019287109375,293.2601318359375,293.6649475097656,287.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003733719699,6.300802102288117e-09,0.0010037274332717,-0.015559334307909,0.0,0.0,0.0,-0.0079363882541656,60.0,8.508138656616211,-0.0,-6.869063184922197e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,9.464598406339064e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,9.9666794994846e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,7.361356256296858e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,9.966678771888836e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,0.0004727759805973,286.4768981933594,294.1499938964844,293.8992919921875,292.13250732421875,293.27166748046875,293.7178649902344,287.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084407404065,6.851296419085884e-09,0.0010084338719025,-0.0170013215392828,0.0,0.0,0.0,-0.0082092881202697,60.0,8.58156681060791,-0.0,-6.933650809060056e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,9.464598406339064e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,9.9666794994846e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,7.361356256296858e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,9.966678771888836e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,0.0004727759805973,286.4768981933594,294.1499938964844,293.8992919921875,292.13250732421875,293.27166748046875,293.7178649902344,287.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084407404065,6.851296419085884e-09,0.0010084338719025,-0.0170013215392828,0.0,0.0,0.0,-0.0082092881202697,60.0,8.58156681060791,-0.0,-6.933650809060056e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,9.488252544542776e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,9.991588740376756e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,7.379754242720082e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,9.991588012780994e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,0.0004739575379062,286.48004150390625,294.1499938964844,293.9234313964844,292.147705078125,293.2776184082031,293.7450256347656,287.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109625291079,7.1460024564373725e-09,0.0010109553113579,-0.0177732426673173,0.0,0.0,0.0,-0.0083553940057754,60.0,8.620515823364258,-0.0,-6.968350874103636e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,9.515764395473524e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,0.000100205601484,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,7.401152106467634e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.000100205594208,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0004753318207804,286.48321533203125,294.1499938964844,293.9474182128906,292.162841796875,293.2837219238281,293.7730712890625,287.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138940997421,7.488772268970934e-09,0.0010138865327462,-0.0186710190027952,0.0,0.0,0.0,-0.008525320328772,60.0,8.661592483520508,-0.0,-7.008820546161587e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.578416211297736e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,0.0001008653562166,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,7.449881377397105e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,0.0001008653489407,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,0.0004784614429809,286.48956298828125,294.1499938964844,293.99481201171875,292.1927490234375,293.2964782714844,293.8313903808594,287.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205669095739,8.269353202194907e-09,0.0010205586440861,-0.0207153335213661,0.0,0.0,0.0,-0.0089122746139764,60.0,8.750997543334961,-0.0,-7.101416343857636e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.578416211297736e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,0.0001008653562166,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,7.449881377397105e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,0.0001008653489407,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,0.0004784614429809,286.48956298828125,294.1499938964844,293.99481201171875,292.1927490234375,293.2964782714844,293.8313903808594,287.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205669095739,8.269353202194907e-09,0.0010205586440861,-0.0207153335213661,0.0,0.0,0.0,-0.0089122746139764,60.0,8.750997543334961,-0.0,-7.101416343857636e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.652355220168828e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,0.0001016439709928,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,7.50738981878385e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0001016439637169,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0004821548354811,286.4959716796875,294.1499938964844,294.04119873046875,292.22216796875,293.3100891113281,293.8905944824219,287.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284469462931,9.190570970929457e-09,0.0010284377494826,-0.0231276340782642,0.0,0.0,0.0,-0.0093689709901809,60.0,8.850554466247559,-0.0,-7.211475860913198e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.652355220168828e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,0.0001016439709928,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,7.50738981878385e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0001016439637169,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0004821548354811,286.4959716796875,294.1499938964844,294.04119873046875,292.22216796875,293.3100891113281,293.8905944824219,287.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284469462931,9.190570970929457e-09,0.0010284377494826,-0.0231276340782642,0.0,0.0,0.0,-0.0093689709901809,60.0,8.850554466247559,-0.0,-7.211475860913198e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,9.73273563431576e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,0.0001024904122459,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,7.569907756987959e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.00010249040497,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.000486169999931,286.5024719238281,294.1499938964844,294.0863952636719,292.2509155273437,293.3245849609375,293.9500427246094,287.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370097588747,1.019204542984653e-08,0.0010369995143264,-0.0257496498525142,0.0,0.0,0.0,-0.0098654357716441,60.0,8.95663833618164,-0.0,-7.332083384881116e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,9.73273563431576e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,0.0001024904122459,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,7.569907756987959e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.00010249040497,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.000486169999931,286.5024719238281,294.1499938964844,294.0863952636719,292.2509155273437,293.3245849609375,293.9500427246094,287.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370097588747,1.019204542984653e-08,0.0010369995143264,-0.0257496498525142,0.0,0.0,0.0,-0.0098654357716441,60.0,8.95663833618164,-0.0,-7.332083384881116e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.817870886763558e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,0.0001033869266393,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,7.636124064447358e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0001033869266393,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.000490422709845,286.509033203125,294.1499938964844,294.1300964355469,292.2788391113281,293.3397521972656,294.00836181640625,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460807243362,1.1252774712033896e-08,0.0010460694320499,-0.0285262297838926,0.0,0.0,0.0,-0.0103912837803363,60.0,9.067383766174316,-0.0,-7.460916151558197e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.817870886763558e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,0.0001033869266393,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,7.636124064447358e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0001033869266393,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.000490422709845,286.509033203125,294.1499938964844,294.1300964355469,292.2788391113281,293.3397521972656,294.00836181640625,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460807243362,1.1252774712033896e-08,0.0010460694320499,-0.0285262297838926,0.0,0.0,0.0,-0.0103912837803363,60.0,9.067383766174316,-0.0,-7.460916151558197e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,9.862314618658274e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0001038549453369,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,7.670691411476582e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,0.0001038549380609,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,0.0004926427500322,286.5122985839844,294.1499938964844,294.1513366699219,292.2924499511719,293.3475036621094,294.0373840332031,287.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508170817047,1.1806517541401718e-08,0.0010508053237572,-0.0299754589796066,0.0,0.0,0.0,-0.0106658013537526,60.0,9.12431526184082,-0.0,-7.528617373964154e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,9.90744520095177e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,0.0001043301890604,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057312011719,0.0,0.0,7.705793541390449e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,0.0001043301817844,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,0.0004948971327394,286.5156555175781,294.1499938964844,294.1720886230469,292.3058166503906,293.3556823730469,294.0640869140625,287.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556257329881,1.2368824187092288e-08,0.001055613392964,-0.0314469113945961,0.0,0.0,0.0,-0.0109445611014962,60.0,9.182272911071776,-0.0,-7.59767786462362e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,9.997893357649446e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0001052826555678,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,7.776141865178943e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,0.0001052826482919,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,0.0004994152113795,286.5223083496094,294.1499938964844,294.212158203125,292.33172607421875,293.3719787597656,294.117919921875,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065261894837,1.3495769835003555e-08,0.0010652483906596,-0.0343953073024749,0.0,0.0,0.0,-0.0115032289177179,60.0,9.29823875427246,-0.0,-7.737033769217305e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,9.997893357649446e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0001052826555678,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,7.776141865178943e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,0.0001052826482919,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,0.0004994152113795,286.5223083496094,294.1499938964844,294.212158203125,292.33172607421875,293.3719787597656,294.117919921875,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065261894837,1.3495769835003555e-08,0.0010652483906596,-0.0343953073024749,0.0,0.0,0.0,-0.0115032289177179,60.0,9.29823875427246,-0.0,-7.737033769217305e-08,0.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.050000000745058,0.000100870092865,298.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.050000000745058,0.000106221086753,298.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.050000000745058,7.845454092603177e-05,298.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.050000000745058,0.0001062210794771,298.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.050000000745058,0.0005038667004555,286.52899169921875,284.95001220703125,294.25,292.3564147949219,293.38848876953125,294.169921875,287.2936096191406,1.0,0.1000000014901161,1.580702457815164e-09,1.580702457815164e-09,1.0,1.0,-0.0010747570777311,1.4606126974570088e-08,0.0010747424094006,-0.0372994393110275,0.0,0.0,0.0,-0.0120536778122186,60.0,9.41355037689209,-0.0,-7.875576102378545e-08,1.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.050000000745058,0.000100870092865,298.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.050000000745058,0.000106221086753,298.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.050000000745058,7.845454092603177e-05,298.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.050000000745058,0.0001062210794771,298.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.050000000745058,0.0005038667004555,286.52899169921875,284.95001220703125,294.25,292.3564147949219,293.38848876953125,294.169921875,287.2936096191406,1.0,0.1000000014901161,1.580702457815164e-09,1.580702457815164e-09,1.0,1.0,-0.0010747570777311,1.4606126974570088e-08,0.0010747424094006,-0.0372994393110275,0.0,0.0,0.0,-0.0120536778122186,60.0,9.41355037689209,-0.0,-7.875576102378545e-08,1.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
