time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079260,298.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209350585937,0.6358277201652527,0.050000000745058,0.0408321991562843,298.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208740234375,0.6358277201652527,0.050000000745058,0.0429982766509056,298.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.6358277201652527,0.050000000745058,0.0317583791911602,298.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209045410156,0.6358277201652527,0.050000000745058,0.0429982766509056,298.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211486816406,0.6358277201652527,0.050000000745058,0.203965276479721,287.12646484375,284.95001220703125,294.2683410644531,292.3685302734375,297.0121154785156,297.76708984375,287.5005187988281,1.0,0.109710656106472,0.1697266399860382,0.1697266399860382,1.0,1.0,-0.4359661638736725,0.0147299999371171,0.4212361872196197,-0.1062450855970382,0.0,0.0,0.0,10.165975570678713,60.0,1245.0596923828125,0.0,12.274247169494627,1.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.99420166015625,0.6328643560409546,0.050000000745058,0.0452451854944229,298.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99420166015625,0.6328643560409546,0.050000000745058,0.0476453602313995,298.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99420166015625,0.6328643560409546,0.050000000745058,0.0351907014846801,298.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.99420166015625,0.6328643560409546,0.050000000745058,0.0476453602313995,298.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99420166015625,0.6328643560409546,0.050000000745058,0.2260090708732605,288.1076965332031,284.95001220703125,294.2866516113281,292.3808288574219,297.5514221191406,298.7159729003906,288.8075256347656,1.0,0.1210770830512046,0.3394532799720764,0.3394532799720764,1.0,1.0,-0.4820963144302368,0.0625624805688858,0.4195338487625122,-0.0661407485604286,0.0,0.0,0.0,12.519000053405762,60.0,2546.489501953125,0.0,16.680007934570312,1.0,281.031005859375,283.7985534667969,296.9882507324219,299.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9058886278696216e-21,2.9529443139348108e-21,2.9529443139348108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.5718498826026917,0.050000000745058,0.0456757061183452,298.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.5718498826026917,0.050000000745058,0.0480987168848514,298.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.5718498826026917,0.050000000745058,0.0355255492031574,298.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.5718498826026917,0.050000000745058,0.0480987168848514,298.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.5718498826026917,0.050000000745058,0.2281596064567566,287.02508544921875,284.95001220703125,294.3233337402344,292.4059143066406,297.0430908203125,298.683837890625,286.0906066894531,1.0,0.1405545026063919,0.6789065599441528,0.6789065599441528,1.0,1.0,-0.4866845607757568,0.1905902773141861,0.2960942983627319,0.0612551607191562,1.0,1.0,0.0,20.069881439208984,60.0,12464.693359375,0.0,23.172422409057617,1.0,282.0431823730469,285.6882019042969,297.51971435546875,298.7280578613281,293.1499938964844,293.1499938964844,283.1499938964844,2102.509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382092654705047,1.0,0.0,0.0,0.9658014178276062,0.9658032059669496,6.324535917201501e-08,4.264540195465088,4.264530181884766,9.79773722065147e-06,0.0,0.0,-0.0,4304.05126953125,0.0,27.67963600158692,1895.248291015625,0.0,349.1044006347656,0.24906687438488,1.0,0.0,3.0,1.0,0.0
18079440,298.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.5718498826026917,0.050000000745058,0.0456757061183452,298.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.5718498826026917,0.050000000745058,0.0480987168848514,298.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.5718498826026917,0.050000000745058,0.0355255492031574,298.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.5718498826026917,0.050000000745058,0.0480987168848514,298.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.5718498826026917,0.050000000745058,0.2281596064567566,287.02508544921875,284.95001220703125,294.3233337402344,292.4059143066406,297.0430908203125,298.683837890625,286.0906066894531,1.0,0.1405545026063919,0.6789065599441528,0.6789065599441528,1.0,1.0,-0.4866845607757568,0.1905902773141861,0.2960942983627319,0.0612551607191562,1.0,1.0,0.0,20.069881439208984,60.0,12464.693359375,0.0,23.172422409057617,1.0,282.0431823730469,285.6882019042969,297.51971435546875,298.7280578613281,293.1499938964844,293.1499938964844,283.1499938964844,2102.509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382092654705047,1.0,0.0,0.0,0.9658014178276062,0.9658032059669496,6.324535917201501e-08,4.264540195465088,4.264530181884766,9.79773722065147e-06,0.0,0.0,-0.0,4304.05126953125,0.0,27.67963600158692,1895.248291015625,0.0,349.1044006347656,0.24906687438488,1.0,0.0,3.0,1.0,0.0
18079500,298.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.5499805212020874,0.050000000745058,0.045812651515007,298.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.5499805212020874,0.050000000745058,0.0482429303228855,298.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.5499805212020874,0.050000000745058,0.035632062703371,298.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.5499805212020874,0.050000000745058,0.0482429303228855,298.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.5499805212020874,0.050000000745058,0.2288436889648437,285.5806579589844,284.95001220703125,294.3416748046875,292.418701171875,296.84796142578125,298.6358337402344,285.162109375,1.0,0.1489493399858474,0.8486331701278687,0.8486331701278687,1.0,1.0,-0.4881438314914703,0.2046108543872833,0.283532977104187,0.075282834470272,1.0,1.0,0.0,23.73496437072754,60.0,11308.595703125,0.0,26.320083618164062,1.0,282.5145263671875,284.7860717773437,296.64776611328125,297.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,3468.101806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171281695365906,1.0,0.0,0.0,1.2404232025146484,1.2404258251190186,1.027177134460544e-07,4.26588249206543,4.265872478485107,9.786285772861447e-06,0.0,0.0,-0.0,3425.74267578125,0.0,58.423858642578125,1895.431396484375,0.0,562.3560180664062,0.3131622672080993,1.0,0.0,3.0,1.0,0.0
18079560,298.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.5331223607063293,0.050000000745058,0.0459433756768703,298.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.5331223607063293,0.050000000745058,0.0483805835247039,298.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.5331223607063293,0.050000000745058,0.0357337370514869,298.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.5331223607063293,0.050000000745058,0.0483805835247039,298.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.5331223607063293,0.050000000745058,0.2294966727495193,285.00537109375,284.95001220703125,294.3599853515625,292.431640625,296.7678527832031,298.5859069824219,284.8863220214844,1.0,0.1565089076757431,0.8789065480232239,0.8789065480232239,0.800000011920929,1.0,-0.4895367324352264,0.2121277153491974,0.277409017086029,0.0828256234526634,0.7981355786323547,0.7981355786323547,0.0,27.235504150390625,60.0,10636.1162109375,0.0,29.348148345947266,1.0,282.8270874023437,284.5669860839844,295.9168701171875,296.96343994140625,293.1499938964844,293.1499938964844,283.1499938964844,6394.19384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262131690979004,1.0,0.0,0.0,1.4425321817398071,1.4425361156463623,1.3885141925129576e-07,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,3349.41796875,0.0,96.92278289794922,1895.4368896484373,0.0,594.2334594726562,0.3625413775444031,1.0,0.0,3.0,1.0,0.0
18079620,298.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.5158081650733948,0.050000000745058,0.0461142808198928,298.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.5158081650733948,0.050000000745058,0.0485605560243129,298.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.5158081650733948,0.050000000745058,0.0358666628599166,298.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.5158081650733948,0.050000000745058,0.0485605560243129,298.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.5158081650733948,0.050000000745058,0.230350375175476,284.8785095214844,284.95001220703125,294.3858337402344,292.4501037597656,296.3222961425781,298.5238647460937,284.8973083496094,1.0,0.165855661034584,0.9215874671936036,0.9215874671936036,0.5180299282073975,1.0,-0.4913577139377594,0.2793692052364349,0.2119885236024856,0.1498146802186966,0.693297266960144,0.693297266960144,0.0,31.81952476501465,60.0,10222.611328125,0.0,33.34819793701172,1.0,283.03564453125,284.6468811035156,295.3276672363281,296.21978759765625,293.1499938964844,293.1499938964844,283.1499938964844,12920.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855635166168213,1.0,0.0,0.0,1.4828903675079346,1.4828956127166748,1.4672750126010214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.586181640625,0.0,124.0239486694336,1895.4371337890625,0.0,464.5675964355469,0.3914417624473572,1.0,0.0,3.0,1.0,0.0
18079680,298.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.510272741317749,0.050000000745058,0.0461801588535308,298.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.510272741317749,0.050000000745058,0.0486299321055412,298.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.510272741317749,0.050000000745058,0.035917904227972,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.510272741317749,0.050000000745058,0.0486299321055412,298.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.510272741317749,0.050000000745058,0.2306794673204422,284.9000549316406,284.95001220703125,294.39666748046875,292.4579467773437,295.7947692871094,298.5018615722656,284.9162902832031,1.0,0.1693385243415832,0.9394532442092896,0.9394532442092896,0.4000000059604645,1.0,-0.4920597076416015,0.3521584570407867,0.1399012506008148,0.2222990691661834,0.6958937048912048,0.6958937048912048,0.0,33.59321975708008,60.0,10304.3271484375,0.0,34.911468505859375,1.0,283.0759582519531,284.6816711425781,295.213623046875,296.06768798828125,293.1499938964844,293.1499938964844,283.1499938964844,13708.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46196049451828,1.0,0.0,0.0,1.514289617538452,1.5142951011657717,1.530069937416556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.824951171875,0.0,132.79969787597656,1895.4371337890625,0.0,402.9433288574219,0.4005606174468994,1.0,0.0,3.0,1.0,0.0
18079740,298.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.4977682530879974,0.050000000745058,0.0463560000061988,298.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.4977682530879974,0.050000000745058,0.0488151013851165,298.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.4977682530879974,0.050000000745058,0.0360546670854091,298.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.4977682530879974,0.050000000745058,0.0488151013851165,298.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.4977682530879974,0.050000000745058,0.2315578162670135,284.8954162597656,284.95001220703125,294.42828369140625,292.48101806640625,294.5093078613281,298.4490661621094,284.8843078613281,1.0,0.1782455593347549,0.9916380643844604,0.9916380643844604,0.0552428252995014,1.0,-0.4939421117305755,0.4935736954212188,0.0003684319090098,0.363069087266922,0.6679824590682983,0.6679824590682983,0.0,38.32137298583984,60.0,10521.09375,-0.0,39.09372329711914,1.0,283.1303405761719,284.7237243652344,295.15478515625,295.9447631835937,293.1499938964844,293.1499938964844,283.1499938964844,16212.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000753760337829,1.0,0.0,0.0,1.5663158893585205,1.5663219690322876,1.6370128719245258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.664794921875,0.0,151.92428588867188,1895.4371337890625,0.0,275.81011962890625,0.4171002805233001,1.0,0.0,3.0,1.0,0.0
18079800,298.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4961395263671875,0.050000000745058,0.0463819466531276,298.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4961395263671875,0.050000000745058,0.0488424263894557,298.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4961395263671875,0.050000000745058,0.0360748469829559,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4961395263671875,0.050000000745058,0.0488424263894557,298.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4961395263671875,0.050000000745058,0.2316874414682388,284.8899230957031,284.95001220703125,294.4333190917969,292.4847412109375,294.46014404296875,298.4419860839844,284.8825988769531,1.0,0.1795047223567962,1.0,1.0,0.0,1.0,-0.4942103922367096,0.4942086935043335,1.7002618051265015e-06,0.3636821806430816,0.6589236855506897,0.6589236855506897,0.0,39.01578903198242,60.0,10518.8544921875,-0.0,39.70674514770508,1.0,283.134033203125,284.7344665527344,295.1688537597656,295.95147705078125,293.1499938964844,293.1499938964844,283.1499938964844,16860.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922836482524872,1.0,0.0,0.0,1.5573805570602417,1.5573867559432983,1.618388978386065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.135009765625,0.0,151.99838256835938,1895.4371337890625,0.0,262.3334045410156,0.4168469309806824,1.0,0.0,3.0,1.0,0.0
18079860,298.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.4881896376609802,0.050000000745058,0.0465180501341819,298.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.4881896376609802,0.050000000745058,0.0489857494831085,298.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.4881896376609802,0.050000000745058,0.0361807085573673,298.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.4881896376609802,0.050000000745058,0.0489857494831085,298.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.4881896376609802,0.050000000745058,0.2323673069477081,284.9057312011719,284.95001220703125,294.4622497558594,292.5062255859375,294.4579772949219,298.4074401855469,284.9225769042969,1.0,0.1859635859727859,1.0,1.0,0.0,1.0,-0.4956606924533844,0.4956603348255157,3.590990900192992e-07,0.3651276528835296,0.6385586261749268,0.6385586261749268,0.0,42.65918731689453,60.0,10525.6943359375,-0.0,42.93531036376953,1.0,283.1452331542969,284.8090209960937,295.2934875488281,296.0517883300781,293.1499938964844,293.1499938964844,283.1499938964844,18654.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602448999881744,1.0,0.0,0.0,1.5023051500320437,1.5023114681243896,1.5059471536460478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.51318359375,0.0,145.56784057617188,1895.4371337890625,0.0,210.2919769287109,0.4110709130764007,1.0,0.0,3.0,1.0,0.0
18079920,298.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.4863843917846679,0.050000000745058,0.0465507470071315,298.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.4863843917846679,0.050000000745058,0.0490201786160469,298.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.4863843917846679,0.050000000745058,0.0362061373889446,298.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.4863843917846679,0.050000000745058,0.0490201786160469,298.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.4863843917846679,0.050000000745058,0.2325306087732315,284.9194641113281,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.3998413085937,284.93487548828125,1.0,0.1874798834323883,1.0,1.0,0.0,1.0,-0.4960091412067413,0.4960087835788727,3.594488191538403e-07,0.3655010163784027,0.6427414417266846,0.6427414417266846,0.0,43.5346565246582,48.0,10562.4384765625,-0.0,43.713829040527344,1.0,283.146484375,284.8194580078125,295.3347473144531,296.0939025878906,293.1499938964844,293.1499938964844,283.1499938964844,18407.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557610809803009,1.0,0.0,0.0,1.5037522315979004,1.503758430480957,1.5088497207216278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.695556640625,0.0,145.11692810058594,1895.4371337890625,0.0,203.2977905273437,0.4108734428882599,1.0,0.0,3.0,1.0,0.0
18079980,298.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4840889573097229,0.050000000745058,0.0465929172933101,298.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4840889573097229,0.050000000745058,0.0490645878016948,298.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4840889573097229,0.050000000745058,0.0362389385700225,298.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4840889573097229,0.050000000745058,0.0490645878016948,298.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4840889573097229,0.050000000745058,0.2327412813901901,284.9484558105469,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3709411621094,284.9472045898437,1.0,0.1889374703168869,1.0,1.0,0.0,1.0,-0.4964587986469269,0.4964584410190582,3.6008265169584774e-07,0.3663835823535919,0.6551875472068787,0.6551875472068787,0.0,44.66804504394531,36.0,10677.5673828125,-0.0,44.723087310791016,1.0,283.14923095703125,284.8141784667969,295.5212707519531,296.3025207519531,293.1499938964844,293.1499938964844,283.1499938964844,17557.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3529131114482879,1.0,0.0,0.0,1.534656643867493,1.534662842750549,1.5715053791609537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.3955078125,0.0,149.17095947265625,1895.4371337890625,0.0,198.8759307861328,0.4146753847599029,1.0,0.0,3.0,1.0,0.0
18080040,298.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4840889573097229,0.050000000745058,0.0465929172933101,298.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4840889573097229,0.050000000745058,0.0490645878016948,298.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4840889573097229,0.050000000745058,0.0362389385700225,298.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4840889573097229,0.050000000745058,0.0490645878016948,298.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4840889573097229,0.050000000745058,0.2327412813901901,284.9484558105469,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3709411621094,284.9472045898437,1.0,0.1889374703168869,1.0,1.0,0.0,1.0,-0.4964587986469269,0.4964584410190582,3.6008265169584774e-07,0.3663835823535919,0.6551875472068787,0.6551875472068787,0.0,44.66804504394531,36.0,10677.5673828125,-0.0,44.723087310791016,1.0,283.14923095703125,284.8141784667969,295.5212707519531,296.3025207519531,293.1499938964844,293.1499938964844,283.1499938964844,17557.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3529131114482879,1.0,0.0,0.0,1.534656643867493,1.534662842750549,1.5715053791609537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.3955078125,0.0,149.17095947265625,1895.4371337890625,0.0,198.8759307861328,0.4146753847599029,1.0,0.0,3.0,1.0,0.0
18080100,298.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4853664636611938,0.050000000745058,0.0465693734586238,298.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4853664636611938,0.050000000745058,0.0490397959947586,298.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4853664636611938,0.050000000745058,0.0362206250429153,298.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4853664636611938,0.050000000745058,0.0490397959947586,298.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4853664636611938,0.050000000745058,0.232623666524887,284.9456787109375,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3603210449219,284.9445495605469,1.0,0.1876974552869796,1.0,1.0,0.0,1.0,-0.4962080419063568,0.4962076842784881,3.5997646818941575e-07,0.3664349019527435,0.652320921421051,0.652320921421051,0.0,44.04086685180664,36.0,10680.1611328125,-0.0,44.16413116455078,1.0,283.1496276855469,284.8117370605469,295.58447265625,296.379150390625,293.1499938964844,293.1499938964844,283.1499938964844,17789.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358893483877182,1.0,0.0,0.0,1.5354903936386108,1.535496711730957,1.5732133817891738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.103515625,0.0,150.08505249023438,1895.4371337890625,0.0,208.17930603027344,0.4153577983379364,1.0,0.0,3.0,1.0,0.0
18080160,298.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.4879431426525116,0.050000000745058,0.0465224795043468,298.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.4879431426525116,0.050000000745058,0.0489904098212718,298.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.4879431426525116,0.050000000745058,0.0361841507256031,298.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.4879431426525116,0.050000000745058,0.0489904098212718,298.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.4879431426525116,0.050000000745058,0.2323894202709198,284.9451599121094,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3517150878906,284.9458312988281,1.0,0.1853680312633514,1.0,1.0,0.0,1.0,-0.4957084357738495,0.4957080781459808,3.59636999291979e-07,0.3662559390068054,0.6503580808639526,0.6503580808639526,0.0,42.78873443603516,25.0,10682.4423828125,-0.0,43.04996490478516,1.0,283.1498413085937,284.8148803710937,295.6231689453125,296.43035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17973.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659686744213104,1.0,0.0,0.0,1.5324190855026243,1.5324254035949707,1.566926073337527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.32861328125,0.0,149.986083984375,1895.4371337890625,0.0,219.29296875,0.4152445793151855,1.0,0.0,3.0,1.0,0.0
18080220,298.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4933110177516937,0.050000000745058,0.04642865806818,298.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4933110177516937,0.050000000745058,0.0488916113972663,298.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4933110177516937,0.166032999753952,0.0361111797392368,298.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4933110177516937,0.050000000745058,0.0488916113972663,298.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4933110177516937,0.050000000745058,0.2319207638502121,284.94793701171875,284.95001220703125,294.5691833496094,292.58770751953125,294.5650329589844,298.3424072265625,284.94891357421875,1.0,0.1807506531476974,1.0,1.0,0.0,1.0,-0.4947085678577423,0.4947082102298736,3.588728816339426e-07,0.3657104969024658,0.6506198048591614,0.6506198048591614,0.0,40.28175354003906,25.0,10694.7529296875,-0.0,40.825809478759766,1.0,283.1499328613281,284.818359375,295.6480712890625,296.4693908691406,293.1499938964844,293.1499938964844,283.1499938964844,17990.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749063909053802,1.0,0.0,0.0,1.5318796634674072,1.5318859815597534,1.565823311011627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.5625,0.0,149.9209747314453,1895.4371337890625,0.0,233.56065368652344,0.4152295887470245,1.0,0.0,3.0,1.0,0.0
18080280,298.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.5264155864715576,0.1735071092844009,0.0516288317739963,298.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.5046502351760864,0.050000000745058,0.0487077832221984,298.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7089574337005615,0.1674156337976455,0.0906839370727539,298.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.5046502351760864,0.050000000745058,0.0487077832221984,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.5046502351760864,0.050000000745058,0.2310487478971481,284.9564514160156,284.95001220703125,294.5799865722656,292.5960998535156,294.576171875,298.3363647460937,284.9902038574219,1.0,0.1792531609535217,1.0,1.0,0.0,1.0,-0.5648731589317322,0.5648727416992188,4.227244687626808e-07,0.4220104813575744,0.6562927961349487,0.6562927961349487,0.0,36.21011352539063,45.0,11474.4697265625,-0.0,45.10484313964844,1.0,283.14996337890625,284.8746032714844,295.65313720703125,296.48468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17881.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378032922744751,1.0,0.0,0.0,1.5345627069473269,1.5345690250396729,1.571313106296657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.95703125,0.0,150.16749572753906,1895.4371337890625,0.0,238.626220703125,0.4156203866004944,1.0,0.0,3.0,1.0,0.0
18080340,298.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.8303016424179077,0.1657987087965011,0.1516977548599243,298.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.7830053567886353,0.1576951295137405,0.1337371319532394,298.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.8223519921302795,0.1619107127189636,0.1143919602036476,298.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.5490261912345886,0.1535396575927734,0.0482487455010414,298.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.5490261912345886,0.050000000745058,0.2288712710142135,285.3930053710937,284.95001220703125,294.6116027832031,292.6206970214844,294.6090393066406,298.20654296875,285.4544982910156,1.0,0.1870980560779571,1.0,1.0,0.0,1.0,-0.8123073577880859,0.8123066425323486,6.837767045908549e-07,0.6152602434158325,1.0,1.0,0.0,26.873682022094727,45.0,16400.412109375,-0.0,67.7330551147461,1.0,283.1499938964844,285.19610595703125,295.8077087402344,296.8609313964844,293.1499938964844,293.1499938964844,283.1499938964844,8528.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408102810382843,1.0,0.0,0.0,1.9059741497039795,1.9059804677963257,2.423970784093399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.54296875,0.0,213.2696533203125,1895.4371337890625,0.0,290.1507873535156,0.4753997027873993,1.0,0.0,3.0,1.0,0.0
18080400,298.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.8411714434623718,0.1648712009191513,0.1507112830877304,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8141387104988098,0.1567104309797287,0.1429829001426696,298.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.8339588642120361,0.1618557870388031,0.1140454113483429,298.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.6596473455429077,0.1550880372524261,0.0764053091406822,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.5597363114356995,0.050000000745058,0.2285137176513672,285.4456787109375,284.95001220703125,294.6166687011719,292.6246337890625,294.6141967773437,298.1831359863281,285.49298095703125,1.0,0.1893087327480316,1.0,1.0,0.0,1.0,-0.855183482170105,0.8551827669143677,7.346413326558832e-07,0.6463318467140198,1.0,1.0,0.0,25.378549575805664,63.0,17051.04296875,-0.0,72.6153564453125,1.0,283.1499938964844,285.20928955078125,295.8480834960937,296.9403991699219,293.1499938964844,293.1499938964844,283.1499938964844,8668.1904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174224138259887,1.0,0.0,0.0,1.9547449350357056,1.9547514915466309,2.5496089506305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.26708984375,0.0,228.8542633056641,1895.4371337890625,0.0,307.4611511230469,0.488861083984375,1.0,0.0,3.0,1.0,0.0
18080460,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8287062644958496,0.1647765934467315,0.1484458297491073,298.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63848876953125,0.8111449480056763,0.1524096727371215,0.1460511535406112,298.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8269357681274414,0.1641469001770019,0.1146654933691024,298.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63824462890625,0.8095604181289673,0.1518999189138412,0.1451839804649353,298.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.5524482727050781,0.1432914137840271,0.2287491410970688,285.6383972167969,284.95001220703125,294.64556884765625,292.64727783203125,294.6434020996094,298.0774841308594,285.63330078125,1.0,0.2027001529932022,1.0,1.0,0.0,1.0,-0.939817488193512,0.9398166537284852,8.43809118578065e-07,0.7108277678489685,1.0,1.0,0.0,27.54810905456543,63.0,19142.091796875,-0.0,91.3972396850586,1.0,283.1499938964844,285.25177001953125,296.0162353515625,297.3242492675781,293.1499938964844,293.1499938964844,283.1499938964844,10848.6953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805978536605835,1.0,0.0,0.0,2.193883180618286,2.1938915252685547,3.211592343177472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.2744140625,0.0,323.2258605957031,1895.4371337890625,0.0,450.8526611328125,0.543785572052002,1.0,0.0,3.0,1.0,0.0
18080520,298.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.8968080878257751,0.1661567389965057,0.1038782894611358,297.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465148925781,0.9031013250350952,0.1520656943321228,0.1116374284029007,298.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.8968080878257751,0.165635272860527,0.0807942301034927,297.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.9254805445671082,0.1510450392961502,0.1191737726330757,297.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423645019531,0.8427543640136719,0.1442140489816665,0.4306067526340484,285.6478576660156,284.95001220703125,294.6533203125,292.65338134765625,294.6514587402344,298.0628967285156,285.69927978515625,1.0,0.2104615122079849,1.0,1.0,0.0,1.0,-1.1547330617904663,1.1547319889068604,1.156114649347728e-06,0.8615822196006775,1.0,1.0,0.0,15.883468627929688,83.0,21572.482421875,-0.0,104.65138244628906,1.0,283.1499938964844,285.3245544433594,296.02984619140625,297.3865661621094,293.1499938964844,293.1499938964844,283.1499938964844,11371.349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971484243869781,1.0,0.0,0.0,2.2461049556732178,2.246113538742065,3.366304781593499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.509765625,0.0,346.8613586425781,1895.4371337890625,0.0,498.2525329589844,0.5593674182891846,1.0,0.0,3.0,1.0,0.0
18080580,298.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.9013099074363708,0.1807369589805603,0.1071802526712417,297.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03326416015625,0.9141757488250732,0.1574537307024002,0.1173826605081558,298.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.9013099074363708,0.1777077764272689,0.0833624228835105,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.984691560268402,0.1530362069606781,0.1447261571884155,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.9575274586677552,0.1378494352102279,0.6290544271469116,286.0422668457031,284.95001220703125,294.6823425292969,292.6761779785156,294.6807556152344,298.0580444335937,286.0603332519531,1.0,0.2344808429479599,1.0,1.0,0.0,1.0,-1.2982430458068848,1.2982416152954102,1.4202204283719766e-06,0.9825298190116882,1.0,1.0,0.0,18.30681610107422,83.0,24762.146484375,-0.0,165.2069854736328,1.0,283.1499938964844,285.56085205078125,296.07470703125,297.7018127441406,293.1499938964844,293.1499938964844,283.1499938964844,13449.5849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609894394874573,1.0,0.0,0.0,2.442746639251709,2.4427568912506104,3.981531904173609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.3759765625,0.0,446.1709899902344,1895.4371337890625,0.0,733.9503173828125,0.6042286157608032,1.0,0.0,3.0,1.0,0.0
18080640,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.9078601598739624,0.183303952217102,0.1120640933513641,297.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.985487699508667,0.1576109379529953,0.1486617177724838,298.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.9078601598739624,0.1798045486211776,0.0871609672904014,297.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.9781993627548218,0.1527660936117172,0.1449286341667175,297.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07891845703125,0.9455141425132751,0.1365416198968887,0.6224386692047119,286.08282470703125,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0466613769531,286.1020202636719,1.0,0.2416479289531707,1.0,1.0,0.0,1.0,-1.3396347761154177,1.339633226394653,1.501301085227169e-06,1.0153563022613523,1.0,1.0,0.0,19.27008628845215,103.0,25440.416015625,-0.0,180.8601989746093,1.0,283.1499938964844,285.5856018066406,296.07281494140625,297.7539367675781,293.1499938964844,293.1499938964844,283.1499938964844,13904.544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766163468360901,1.0,0.0,0.0,2.4837183952331543,2.483729124069214,4.116215563954029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.583984375,0.0,469.00042724609375,1895.4371337890625,0.0,806.7991333007812,0.6170840859413147,1.0,0.0,3.0,1.0,0.0
18080700,298.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540222167969,0.9859374165534972,0.1845294088125229,0.1659253537654876,297.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534118652344,0.9347612261772156,0.1576377302408218,0.1494321823120117,298.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.9801381826400756,0.1807557344436645,0.1264396160840988,297.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532592773437,0.9236366748809814,0.1527710109949112,0.1449041962623596,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8849350810050964,0.1343339085578918,0.6099945306777954,286.1546630859375,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,298.0,286.1669921875,1.0,0.2593216300010681,1.0,1.0,0.0,1.0,-1.426181435585022,1.4261797666549685,1.6806709481897997e-06,1.0840743780136108,1.0,1.0,0.0,23.20831871032715,103.0,26902.96484375,-0.0,223.305892944336,1.0,283.1499938964844,285.6130676269531,296.04791259765625,297.842041015625,293.1499938964844,293.1499938964844,283.1499938964844,15167.2841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098663210868835,1.0,0.0,0.0,2.59404730796814,2.5940587520599365,4.490028686632286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.66748046875,0.0,534.3181762695312,1895.4371337890625,0.0,985.1152954101562,0.6411226987838745,1.0,0.0,3.0,1.0,0.0
18080760,298.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936340332031,0.8478448987007141,0.1824141889810562,0.1655286401510238,297.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1935729980469,0.8089324235916138,0.1579372733831405,0.1502006202936172,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936340332031,0.8429550528526306,0.1793940663337707,0.1264290064573288,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.8004205822944641,0.1530526280403137,0.1455999761819839,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934509277344,0.7648226022720337,0.1328613609075546,0.6042296886444092,286.193603515625,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.931396484375,286.189208984375,1.0,0.2754386067390442,1.0,1.0,0.0,1.0,-1.4305976629257202,1.4305959939956665,1.691307943474385e-06,1.0887144804000854,1.0,1.0,0.0,35.855072021484375,91.0,27426.779296875,-0.0,254.2480010986328,1.0,283.1499938964844,285.6089172363281,296.0025329589844,297.8760070800781,293.1499938964844,293.1499938964844,283.1499938964844,16163.7783203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357461810112,1.0,0.0,0.0,2.677906513214112,2.6779189109802246,4.785024998454901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.25146484375,0.0,587.8312377929688,1895.4371337890625,0.0,1145.305419921875,0.6642656922340393,1.0,0.0,3.0,1.0,0.0
18080820,297.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941162109375,0.773535966873169,0.1835903972387313,0.1658198088407516,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.7394639849662781,0.1594947278499603,0.1520328372716903,297.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.7690366506576538,0.1802006810903549,0.1267562359571457,297.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.732299268245697,0.1544699966907501,0.1473269164562225,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0954895019531,0.6955813765525818,0.1313238888978958,0.5981964468955994,286.0936584472656,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84063720703125,286.0877685546875,1.0,0.2939541935920715,1.0,1.0,0.0,1.0,-1.4283546209335327,1.428352952003479,1.6862829852470895e-06,1.0867445468902588,1.0,1.0,0.0,52.19442367553711,79.0,27806.46484375,-0.0,293.04736328125,1.0,283.1499938964844,285.49609375,295.8857116699219,297.8051147460937,293.1499938964844,293.1499938964844,283.1499938964844,18183.4765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649625301361084,1.0,0.0,0.0,2.8402884006500244,2.8403022289276123,5.382923404795292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.7802734375,0.0,701.3807983398438,1895.4371337890625,0.0,1345.9814453125,0.7037574052810669,1.0,0.0,3.0,1.0,0.0
18080880,297.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941162109375,0.773535966873169,0.1835903972387313,0.1658198088407516,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.7394639849662781,0.1594947278499603,0.1520328372716903,297.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.7690366506576538,0.1802006810903549,0.1267562359571457,297.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.732299268245697,0.1544699966907501,0.1473269164562225,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0954895019531,0.6955813765525818,0.1313238888978958,0.5981964468955994,286.0936584472656,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84063720703125,286.0877685546875,1.0,0.2939541935920715,1.0,1.0,0.0,1.0,-1.4283546209335327,1.428352952003479,1.6862829852470895e-06,1.0867445468902588,1.0,1.0,0.0,52.19442367553711,79.0,27806.46484375,-0.0,293.04736328125,1.0,283.1499938964844,285.49609375,295.8857116699219,297.8051147460937,293.1499938964844,293.1499938964844,283.1499938964844,18183.4765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649625301361084,1.0,0.0,0.0,2.8402884006500244,2.8403022289276123,5.382923404795292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.7802734375,0.0,701.3807983398438,1895.4371337890625,0.0,1345.9814453125,0.7037574052810669,1.0,0.0,3.0,1.0,0.0
18080940,297.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526123046875,0.7605327367782593,0.1859601736068725,0.1678149700164795,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.7273566722869873,0.1609150320291519,0.1534541696310043,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526733398437,0.7554659247398376,0.1818806529045105,0.1278839856386184,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.7201681733131409,0.1557582169771194,0.148634672164917,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537109375,0.6799046397209167,0.1311504691839218,0.5974186062812805,286.05230712890625,284.95001220703125,294.7857360839844,292.757568359375,294.7843017578125,297.8033752441406,286.0477294921875,1.0,0.3004055619239807,1.0,1.0,0.0,1.0,-1.4344433546066284,1.4344416856765747,1.6993720919344923e-06,1.0915157794952393,1.0,1.0,0.0,57.38273620605469,79.0,28128.4453125,-0.0,308.3896484375,1.0,283.1499938964844,285.4473876953125,295.8346862792969,297.7593078613281,293.1499938964844,293.1499938964844,283.1499938964844,19384.71484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711337566375732,1.0,0.0,0.0,2.932605743408203,2.9326205253601074,5.73853071728081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.26708984375,0.0,772.0186157226562,1895.4371337890625,0.0,1390.8211669921875,0.7233909964561462,1.0,0.0,3.0,1.0,0.0
18081000,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.7579393982887268,0.1877623945474624,0.169376403093338,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.7243891358375549,0.1619576960802078,0.1544472426176071,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.7523572444915771,0.1831947565078735,0.1287732124328613,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.7170650362968445,0.1567063927650451,0.1495429873466491,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.6753292083740234,0.1312642991542816,0.5977845788002014,286.0360717773437,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78369140625,286.033203125,1.0,0.3029973208904266,1.0,1.0,0.0,1.0,-1.4401061534881592,1.440104365348816,1.711627760414558e-06,1.0959758758544922,1.0,1.0,0.0,59.21072769165039,67.0,28320.029296875,-0.0,315.4252319335937,1.0,283.1499938964844,285.4284362792969,295.81817626953125,297.7449645996094,293.1499938964844,293.1499938964844,283.1499938964844,19953.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729223728179932,1.0,0.0,0.0,2.975287914276123,2.975303173065185,5.906786668674613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.1845703125,0.0,806.2202758789062,1895.4371337890625,0.0,1403.9674072265625,0.7366226315498352,1.0,0.0,3.0,1.0,0.0
18081060,297.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.7623481154441833,0.1928957551717758,0.173833429813385,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.7264534831047058,0.1649333238601684,0.1571799218654632,297.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.755131721496582,0.1870092749595642,0.1313380748033523,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.7189422845840454,0.1594217717647552,0.1520363539457321,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.6744515299797058,0.1320446282625198,0.6005810499191284,286.0045166015625,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7418212890625,286.0034484863281,1.0,0.3059761822223663,1.0,1.0,0.0,1.0,-1.4581637382507324,1.4581619501113892,1.7511193846075912e-06,1.110222578048706,1.0,1.0,0.0,60.282562255859375,55.0,28890.4140625,-0.0,326.3963317871094,1.0,283.1499938964844,285.3846435546875,295.8153686523437,297.7582702636719,293.1499938964844,293.1499938964844,283.1499938964844,21555.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756728291511536,1.0,0.0,0.0,3.0924763679504395,3.092492818832397,6.381255275300646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.06103515625,0.0,905.2865600585938,1895.4371337890625,0.0,1424.3126220703125,0.7651956081390381,1.0,0.0,3.0,1.0,0.0
