time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081120,297.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.7623481154441833,0.1928957551717758,0.173833429813385,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.7264534831047058,0.1649333238601684,0.1571799218654632,297.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.755131721496582,0.1870092749595642,0.1313380748033523,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.7189422845840454,0.1594217717647552,0.1520363539457321,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.6744515299797058,0.1320446282625198,0.6005810499191284,286.0045166015625,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7418212890625,286.0034484863281,1.0,0.3059761822223663,1.0,1.0,0.0,1.0,-1.4581637382507324,1.4581619501113892,1.7511193846075912e-06,1.110222578048706,1.0,1.0,0.0,60.282562255859375,55.0,28890.4140625,-0.0,326.3963317871094,1.0,283.1499938964844,285.3846435546875,295.8153686523437,297.7582702636719,293.1499938964844,293.1499938964844,283.1499938964844,21555.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756728291511536,1.0,0.0,0.0,3.0924763679504395,3.092492818832397,6.381255275300646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.06103515625,0.0,905.2865600585938,1895.4371337890625,0.0,1424.3126220703125,0.7651956081390381,1.0,0.0,3.0,1.0,0.0
18081180,297.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.7796695828437805,0.198453351855278,0.178610622882843,297.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7395723462104797,0.1681964248418808,0.1600690484046936,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.7704017162322998,0.1911833733320236,0.13409985601902,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7317585349082947,0.1624125093221664,0.1546703875064849,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.6858590841293335,0.1333056837320327,0.6051287055015564,285.9891052246094,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.708984375,285.9890441894531,1.0,0.3047054409980774,1.0,1.0,0.0,1.0,-1.479303002357483,1.47930109500885,1.7981087694352027e-06,1.1269090175628662,1.0,1.0,0.0,57.178653717041016,43.0,29484.0078125,-0.0,328.5567626953125,1.0,283.1499938964844,285.35601806640625,295.8439025878906,297.81500244140625,293.1499938964844,293.1499938964844,283.1499938964844,23018.291015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790521144866943,1.0,0.0,0.0,3.195659637451172,3.1956772804260254,6.814191806370218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.1376953125,0.0,998.9611206054688,1895.4371337890625,0.0,1449.521240234375,0.7903931140899658,1.0,0.0,3.0,1.0,0.0
18081240,297.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.7796695828437805,0.198453351855278,0.178610622882843,297.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7395723462104797,0.1681964248418808,0.1600690484046936,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.7704017162322998,0.1911833733320236,0.13409985601902,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7317585349082947,0.1624125093221664,0.1546703875064849,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.6858590841293335,0.1333056837320327,0.6051287055015564,285.9891052246094,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.708984375,285.9890441894531,1.0,0.3047054409980774,1.0,1.0,0.0,1.0,-1.479303002357483,1.47930109500885,1.7981087694352027e-06,1.1269090175628662,1.0,1.0,0.0,57.178653717041016,43.0,29484.0078125,-0.0,328.5567626953125,1.0,283.1499938964844,285.35601806640625,295.8439025878906,297.81500244140625,293.1499938964844,293.1499938964844,283.1499938964844,23018.291015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790521144866943,1.0,0.0,0.0,3.195659637451172,3.1956772804260254,6.814191806370218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.1376953125,0.0,998.9611206054688,1895.4371337890625,0.0,1449.521240234375,0.7903931140899658,1.0,0.0,3.0,1.0,0.0
18081300,297.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.7928762435913086,0.2013112157583236,0.1810455471277237,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.7500725388526917,0.1698835790157318,0.1615350544452667,297.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.7824960947036743,0.193325936794281,0.1355006396770477,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842834472656,0.7418451905250549,0.1639623939990997,0.1560070365667343,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.6956621408462524,0.1340394020080566,0.6077484488487244,285.984130859375,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.69488525390625,285.9835205078125,1.0,0.3028828501701355,1.0,1.0,0.0,1.0,-1.4904167652130127,1.4904149770736694,1.8231370404464544e-06,1.1356799602508545,1.0,1.0,0.0,54.49013137817383,43.0,29803.04296875,-0.0,327.0132751464844,1.0,283.1499938964844,285.3424987792969,295.8617248535156,297.8507080078125,293.1499938964844,293.1499938964844,283.1499938964844,23819.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814168095588684,1.0,0.0,0.0,3.2508316040039062,3.250849723815918,7.051511943245714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.24609375,0.0,1051.5997314453125,1895.4371337890625,0.0,1467.2982177734375,0.8010962009429932,1.0,0.0,3.0,1.0,0.0
18081360,297.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8092126846313477,0.2041964530944824,0.1834894865751266,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7637431621551514,0.1715862452983856,0.1629988253116607,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7978265881538391,0.1954778432846069,0.1368964314460754,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7549359202384949,0.1655279994010925,0.1573414504528045,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.7082713842391968,0.1348122060298919,0.6104772090911865,285.9838256835937,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6820068359375,285.9842224121094,1.0,0.3004295825958252,1.0,1.0,0.0,1.0,-1.5016628503799438,1.5016610622406006,1.84868952146644e-06,1.1445528268814087,1.0,1.0,0.0,51.22151565551758,31.0,30079.3203125,-0.0,324.0107727050781,1.0,283.1499938964844,285.3373413085937,295.8786926269531,297.8843994140625,293.1499938964844,293.1499938964844,283.1499938964844,24358.896484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840609908103943,1.0,0.0,0.0,3.2874016761779785,3.2874202728271484,7.21105607226491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.4609375,0.0,1087.490478515625,1895.4371337890625,0.0,1487.3077392578125,0.8128371834754944,1.0,0.0,3.0,1.0,0.0
18081420,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.8498210310935974,0.2099975198507309,0.1883754432201385,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.8027447462081909,0.1749952584505081,0.1658977270126342,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.8369839787483215,0.1997634023427963,0.1396531611680984,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.7928090691566467,0.1686639785766601,0.1599824130535125,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.7399347424507141,0.1364110112190246,0.6160425543785095,285.9828186035156,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.65869140625,285.9835510253906,1.0,0.2941969931125641,1.0,1.0,0.0,1.0,-1.5241700410842896,1.5241681337356567,1.9005117337655968e-06,1.1623003482818604,1.0,1.0,0.0,43.51539993286133,25.0,30667.7578125,-0.0,314.8011779785156,1.0,283.1499938964844,285.3232727050781,295.91082763671875,297.9526672363281,293.1499938964844,293.1499938964844,283.1499938964844,25643.345703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899076700210571,1.0,0.0,0.0,3.3729610443115234,3.3729805946350098,7.591296480313758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.2626953125,0.0,1174.63037109375,1895.4371337890625,0.0,1532.03466796875,0.8337867856025696,1.0,0.0,3.0,1.0,0.0
18081480,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.8498210310935974,0.2099975198507309,0.1883754432201385,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.8027447462081909,0.1749952584505081,0.1658977270126342,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.8369839787483215,0.1997634023427963,0.1396531611680984,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.7928090691566467,0.1686639785766601,0.1599824130535125,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.7399347424507141,0.1364110112190246,0.6160425543785095,285.9828186035156,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.65869140625,285.9835510253906,1.0,0.2941969931125641,1.0,1.0,0.0,1.0,-1.5241700410842896,1.5241681337356567,1.9005117337655968e-06,1.1623003482818604,1.0,1.0,0.0,43.51539993286133,25.0,30667.7578125,-0.0,314.8011779785156,1.0,283.1499938964844,285.3232727050781,295.91082763671875,297.9526672363281,293.1499938964844,293.1499938964844,283.1499938964844,25643.345703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899076700210571,1.0,0.0,0.0,3.3729610443115234,3.3729805946350098,7.591296480313758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.2626953125,0.0,1174.63037109375,1895.4371337890625,0.0,1532.03466796875,0.8337867856025696,1.0,0.0,3.0,1.0,0.0
18081540,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.9055083394050598,0.2157924622297287,0.193286120891571,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.850118100643158,0.1783605366945266,0.1687870770692825,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.88871169090271,0.203969657421112,0.1423787176609039,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.8400917053222656,0.1717582195997238,0.1626156568527221,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.7829260230064392,0.1380224823951721,0.6218363642692566,285.98565673828125,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.6380310058594,285.986572265625,1.0,0.2887548208236694,1.0,1.0,0.0,1.0,-1.5469212532043457,1.5469192266464231,1.953817445610184e-06,1.1802208423614502,1.0,1.0,0.0,36.2685661315918,25.0,31251.052734375,-0.0,306.5895690917969,1.0,283.1499938964844,285.3132629394531,295.939453125,298.0170593261719,293.1499938964844,293.1499938964844,283.1499938964844,26869.9140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959262490272522,1.0,0.0,0.0,3.452686309814453,3.452706813812256,7.954402008181205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.4169921875,0.0,1259.9075927734375,1895.4371337890625,0.0,1578.75341796875,0.8533274531364441,1.0,0.0,3.0,1.0,0.0
18081600,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.9055083394050598,0.2157924622297287,0.193286120891571,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.850118100643158,0.1783605366945266,0.1687870770692825,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.88871169090271,0.203969657421112,0.1423787176609039,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.8400917053222656,0.1717582195997238,0.1626156568527221,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.7829260230064392,0.1380224823951721,0.6218363642692566,285.98565673828125,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.6380310058594,285.986572265625,1.0,0.2887548208236694,1.0,1.0,0.0,1.0,-1.5469212532043457,1.5469192266464231,1.953817445610184e-06,1.1802208423614502,1.0,1.0,0.0,36.2685661315918,25.0,31251.052734375,-0.0,306.5895690917969,1.0,283.1499938964844,285.3132629394531,295.939453125,298.0170593261719,293.1499938964844,293.1499938964844,283.1499938964844,26869.9140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959262490272522,1.0,0.0,0.0,3.452686309814453,3.452706813812256,7.954402008181205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.4169921875,0.0,1259.9075927734375,1895.4371337890625,0.0,1578.75341796875,0.8533274531364441,1.0,0.0,3.0,1.0,0.0
18081660,297.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.9710866808891296,0.2215310931205749,0.198233962059021,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.9035585522651672,0.1816338449716568,0.1716820746660232,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.9508727192878724,0.208046868443489,0.1450826376676559,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.8917906284332275,0.1747625321149826,0.1652565151453018,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.8292014002799988,0.1395862698554992,0.6278679370880127,285.99127197265625,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61920166015625,285.99237060546875,1.0,0.2859882414340973,1.0,1.0,0.0,1.0,-1.5699957609176636,1.5699937343597412,2.0088327801204287e-06,1.1983786821365356,1.0,1.0,0.0,31.121612548828125,28.0,31833.3359375,-0.0,303.8536071777344,1.0,283.1499938964844,285.3062744140625,295.9662170410156,298.0790710449219,293.1499938964844,293.1499938964844,283.1499938964844,28057.337890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018291354179382,1.0,0.0,0.0,3.528151273727417,3.528172731399536,8.305919436679687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.52392578125,0.0,1344.33984375,1895.4371337890625,0.0,1625.218017578125,0.8718404769897461,1.0,0.0,3.0,1.0,0.0
18081720,297.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.9710866808891296,0.2215310931205749,0.198233962059021,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.9035585522651672,0.1816338449716568,0.1716820746660232,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.9508727192878724,0.208046868443489,0.1450826376676559,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.8917906284332275,0.1747625321149826,0.1652565151453018,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.8292014002799988,0.1395862698554992,0.6278679370880127,285.99127197265625,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61920166015625,285.99237060546875,1.0,0.2859882414340973,1.0,1.0,0.0,1.0,-1.5699957609176636,1.5699937343597412,2.0088327801204287e-06,1.1983786821365356,1.0,1.0,0.0,31.121612548828125,28.0,31833.3359375,-0.0,303.8536071777344,1.0,283.1499938964844,285.3062744140625,295.9662170410156,298.0790710449219,293.1499938964844,293.1499938964844,283.1499938964844,28057.337890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018291354179382,1.0,0.0,0.0,3.528151273727417,3.528172731399536,8.305919436679687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.52392578125,0.0,1344.33984375,1895.4371337890625,0.0,1625.218017578125,0.8718404769897461,1.0,0.0,3.0,1.0,0.0
18081780,297.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.9915836453437804,0.2287367135286331,0.2039854526519775,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.9240541458129884,0.1847435683012008,0.174623504281044,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.9712767601013184,0.211945578455925,0.1477950662374496,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.9103824496269226,0.1776052415370941,0.1679455935955047,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8431162238121033,0.1410421729087829,0.6343214511871338,285.9836120605469,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6058959960937,285.9828186035156,1.0,0.2853251695632934,1.0,1.0,0.0,1.0,-1.5722116231918335,1.572209715843201,2.0154673165961867e-06,1.201291799545288,1.0,1.0,0.0,30.009855270385746,31.0,32140.62109375,-0.0,306.2431335449219,1.0,283.1499938964844,285.286376953125,295.989990234375,298.1309814453125,293.1499938964844,293.1499938964844,283.1499938964844,29229.67578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072880268096924,1.0,0.0,0.0,3.601106643676758,3.6011288166046143,8.652970677758276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.00439453125,0.0,1429.4713134765625,1895.4371337890625,0.0,1668.7366943359375,0.8897414803504944,1.0,0.0,3.0,1.0,0.0
18081840,297.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.9915836453437804,0.2287367135286331,0.2039854526519775,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.9240541458129884,0.1847435683012008,0.174623504281044,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.9712767601013184,0.211945578455925,0.1477950662374496,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.9103824496269226,0.1776052415370941,0.1679455935955047,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8431162238121033,0.1410421729087829,0.6343214511871338,285.9836120605469,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6058959960937,285.9828186035156,1.0,0.2853251695632934,1.0,1.0,0.0,1.0,-1.5722116231918335,1.572209715843201,2.0154673165961867e-06,1.201291799545288,1.0,1.0,0.0,30.009855270385746,31.0,32140.62109375,-0.0,306.2431335449219,1.0,283.1499938964844,285.286376953125,295.989990234375,298.1309814453125,293.1499938964844,293.1499938964844,283.1499938964844,29229.67578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072880268096924,1.0,0.0,0.0,3.601106643676758,3.6011288166046143,8.652970677758276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.00439453125,0.0,1429.4713134765625,1895.4371337890625,0.0,1668.7366943359375,0.8897414803504944,1.0,0.0,3.0,1.0,0.0
18081900,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.98172789812088,0.2330614030361175,0.1884497553110122,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.9424866437911988,0.1862451434135437,0.1760105043649673,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.9864954948425292,0.2137952744960785,0.1490837931632995,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.9282526969909668,0.1789740473031997,0.1692072749137878,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.8562180995941162,0.1417685449123382,0.6373540759086609,285.97930908203125,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6027526855469,285.9786682128906,1.0,0.2858257293701172,1.0,1.0,0.0,1.0,-1.5845928192138672,1.5845907926559448,2.04424486582866e-06,1.209957242012024,1.0,1.0,0.0,29.131818771362305,31.0,32418.802734375,-0.0,305.43603515625,1.0,283.1499938964844,285.27716064453125,295.99981689453125,298.1533203125,293.1499938964844,293.1499938964844,283.1499938964844,29935.03125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094055414199829,1.0,0.0,0.0,3.644297599792481,3.644320487976074,8.861779861035757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.11181640625,0.0,1481.525390625,1895.4371337890625,0.0,1685.755615234375,0.8975391983985901,1.0,0.0,3.0,1.0,0.0
18081960,297.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.980543851852417,0.2376001924276352,0.1862512975931167,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.9479814767837524,0.1877008527517318,0.1773943454027176,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.9908156394958496,0.2156107276678085,0.1503563672304153,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.9337007999420166,0.1802970170974731,0.1704659461975097,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8597588539123535,0.1424776017665863,0.6405158638954163,285.9776916503906,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6003723144531,285.9777526855469,1.0,0.2865608334541321,1.0,1.0,0.0,1.0,-1.5902316570281982,1.590229630470276,2.057980054814834e-06,1.2143853902816772,1.0,1.0,0.0,29.058061599731445,49.0,32593.16015625,-0.0,307.99041748046875,1.0,283.1499938964844,285.2725830078125,296.0100402832031,298.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,30370.984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112669348716736,1.0,0.0,0.0,3.670738220214844,3.6707613468170166,8.990836590783147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.12841796875,0.0,1514.0068359375,1895.4371337890625,0.0,1700.778564453125,0.9068408608436584,1.0,0.0,3.0,1.0,0.0
18082020,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.9891716241836548,0.2441892027854919,0.204717755317688,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.9307732582092284,0.1905787140130996,0.1801864206790924,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.9777699112892152,0.2191989123821258,0.1529141366481781,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.916211485862732,0.1829087734222412,0.1730074286460876,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.8450573682785034,0.143874391913414,0.6471350789070129,285.9962158203125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5887756347656,286.00006103515625,1.0,0.2953941226005554,1.0,1.0,0.0,1.0,-1.62980854511261,1.629806399345398,2.1556998035521246e-06,1.2451794147491455,1.0,1.0,0.0,31.45001792907715,52.0,33386.9296875,-0.0,334.150390625,1.0,283.1499938964844,285.2816162109375,296.0370788574219,298.2359619140625,293.1499938964844,293.1499938964844,283.1499938964844,31521.248046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154992818832397,1.0,0.0,0.0,3.7396047115325928,3.739628791809082,9.331353680863684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.50244140625,0.0,1600.8282470703125,1895.4371337890625,0.0,1735.151123046875,0.9237462878227234,1.0,0.0,3.0,1.0,0.0
18082080,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.9891716241836548,0.2441892027854919,0.204717755317688,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.9307732582092284,0.1905787140130996,0.1801864206790924,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.9777699112892152,0.2191989123821258,0.1529141366481781,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.916211485862732,0.1829087734222412,0.1730074286460876,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.8450573682785034,0.143874391913414,0.6471350789070129,285.9962158203125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5887756347656,286.00006103515625,1.0,0.2953941226005554,1.0,1.0,0.0,1.0,-1.62980854511261,1.629806399345398,2.1556998035521246e-06,1.2451794147491455,1.0,1.0,0.0,31.45001792907715,52.0,33386.9296875,-0.0,334.150390625,1.0,283.1499938964844,285.2816162109375,296.0370788574219,298.2359619140625,293.1499938964844,293.1499938964844,283.1499938964844,31521.248046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154992818832397,1.0,0.0,0.0,3.7396047115325928,3.739628791809082,9.331353680863684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.50244140625,0.0,1600.8282470703125,1895.4371337890625,0.0,1735.151123046875,0.9237462878227234,1.0,0.0,3.0,1.0,0.0
18082140,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328063964844,0.9890522360801696,0.2464515268802642,0.2214526236057281,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.9082942008972168,0.1933771967887878,0.1829444319009781,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326538085937,0.9577724933624268,0.222684621810913,0.155434250831604,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.8952751755714417,0.1854434013366699,0.1755154430866241,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.8267908096313477,0.1450580656528473,0.6531633734703064,286.03277587890625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5610656738281,286.0350341796875,1.0,0.3039726614952087,1.0,1.0,0.0,1.0,-1.6689386367797852,1.6689363718032837,2.2556666863238206e-06,1.276065707206726,1.0,1.0,0.0,34.57027053833008,55.0,34224.66796875,-0.0,362.8029479980469,1.0,283.1499938964844,285.298828125,296.072509765625,298.3234558105469,293.1499938964844,293.1499938964844,283.1499938964844,32639.310546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222399711608887,1.0,0.0,0.0,3.805348873138428,3.8053736686706543,9.662337561167078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.728515625,0.0,1686.7518310546875,1895.4371337890625,0.0,1790.4906005859375,0.9399016499519348,1.0,0.0,3.0,1.0,0.0
18082200,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328063964844,0.9890522360801696,0.2464515268802642,0.2214526236057281,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.9082942008972168,0.1933771967887878,0.1829444319009781,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326538085937,0.9577724933624268,0.222684621810913,0.155434250831604,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.8952751755714417,0.1854434013366699,0.1755154430866241,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.8267908096313477,0.1450580656528473,0.6531633734703064,286.03277587890625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5610656738281,286.0350341796875,1.0,0.3039726614952087,1.0,1.0,0.0,1.0,-1.6689386367797852,1.6689363718032837,2.2556666863238206e-06,1.276065707206726,1.0,1.0,0.0,34.57027053833008,55.0,34224.66796875,-0.0,362.8029479980469,1.0,283.1499938964844,285.298828125,296.072509765625,298.3234558105469,293.1499938964844,293.1499938964844,283.1499938964844,32639.310546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222399711608887,1.0,0.0,0.0,3.805348873138428,3.8053736686706543,9.662337561167078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.728515625,0.0,1686.7518310546875,1895.4371337890625,0.0,1790.4906005859375,0.9399016499519348,1.0,0.0,3.0,1.0,0.0
18082260,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.9560894966125488,0.2506686449050903,0.224815085530281,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.8751218914985657,0.1959874778985977,0.1856294125318527,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.9196379780769348,0.2259273678064346,0.1578670293092727,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.8628402948379517,0.1878028959035873,0.1779608577489853,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.7964128851890564,0.1460199952125549,0.6585050821304321,286.0393981933594,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5413513183594,286.0404052734375,1.0,0.3114933967590332,1.0,1.0,0.0,1.0,-1.686041235923767,1.6860389709472656,2.3001373392617097e-06,1.2894704341888428,1.0,1.0,0.0,39.336517333984375,58.0,34704.75,-0.0,386.25823974609375,1.0,283.1499938964844,285.2930603027344,296.096435546875,298.3846130371094,293.1499938964844,293.1499938964844,283.04998779296875,33758.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289929986000061,1.0,0.0,0.0,3.870016098022461,3.870041847229004,9.993527783080935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.64892578125,0.0,1774.214599609375,1895.4371337890625,0.0,1846.6370849609373,0.9547904133796692,1.0,0.0,3.0,1.0,0.0
18082320,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.9560894966125488,0.2506686449050903,0.224815085530281,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.8751218914985657,0.1959874778985977,0.1856294125318527,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.9196379780769348,0.2259273678064346,0.1578670293092727,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.8628402948379517,0.1878028959035873,0.1779608577489853,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.7964128851890564,0.1460199952125549,0.6585050821304321,286.0393981933594,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5413513183594,286.0404052734375,1.0,0.3114933967590332,1.0,1.0,0.0,1.0,-1.686041235923767,1.6860389709472656,2.3001373392617097e-06,1.2894704341888428,1.0,1.0,0.0,39.336517333984375,58.0,34704.75,-0.0,386.25823974609375,1.0,283.1499938964844,285.2930603027344,296.096435546875,298.3846130371094,293.1499938964844,293.1499938964844,283.04998779296875,33758.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289929986000061,1.0,0.0,0.0,3.870016098022461,3.870041847229004,9.993527783080935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.64892578125,0.0,1774.214599609375,1895.4371337890625,0.0,1846.6370849609373,0.9547904133796692,1.0,0.0,3.0,1.0,0.0
18082380,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.9352506399154664,0.2548151314258575,0.2286022156476974,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.8566036820411682,0.1980209946632385,0.1877545565366745,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.8986141681671143,0.228446751832962,0.1597882956266403,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774169921875,0.8448570370674133,0.1896299421787262,0.1798885613679886,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.777647078037262,0.1467020213603973,0.6624309420585632,285.9771423339844,284.95001220703125,295.2349548339844,293.0838623046875,295.2337341308594,297.52734375,285.976318359375,1.0,0.31759113073349,1.0,1.0,0.0,1.0,-1.7024728059768677,1.7024704217910769,2.3433674414263805e-06,1.302345633506775,1.0,1.0,0.0,42.99123764038086,58.0,35436.7890625,-0.0,406.0277404785156,1.0,283.05242919921875,285.2142944335937,296.1302185058594,298.47882080078125,293.1499938964844,293.1499938964844,283.04998779296875,34624.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379920482635498,1.0,0.0,0.0,3.9193639755249023,3.919390439987183,1.025001438392792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.93115234375,0.0,1842.9549560546875,1895.4371337890625,0.0,1922.49853515625,0.9648619890213012,1.0,0.0,3.0,1.0,0.0
18082440,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.9322689771652222,0.2554874122142792,0.2292171269655227,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.8540228009223938,0.1983256191015243,0.1880678236484527,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.8957931399345398,0.2288259118795395,0.1600715667009353,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.8423528671264648,0.1899020820856094,0.1801711171865463,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.7749834060668945,0.1467960774898529,0.6629676818847656,285.9770202636719,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5251770019531,285.9769287109375,1.0,0.3185210227966308,1.0,1.0,0.0,1.0,-1.7049118280410769,1.7049094438552856,2.34982576330367e-06,1.3042559623718262,1.0,1.0,0.0,43.563575744628906,61.0,35496.11328125,-0.0,409.0794982910156,1.0,283.0516662597656,285.2138977050781,296.129638671875,298.4795837402344,293.1499938964844,293.1499938964844,282.75,34713.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387682795524597,1.0,0.0,0.0,3.924419641494751,3.9244461059570312,1.0276473858539248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.18115234375,0.0,1850.0958251953125,1895.4371337890625,0.0,1929.0955810546875,0.9660645723342896,1.0,0.0,3.0,1.0,0.0
18082500,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395690917969,0.922006905078888,0.2577512562274933,0.2314126044511795,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427734375,0.84522545337677,0.1993149518966674,0.1891599297523498,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408508300781,0.8860710263252258,0.2300532311201095,0.1610590666532516,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434143066406,0.8337938785552979,0.1907776743173599,0.1811532825231552,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84796142578125,0.7658489942550659,0.1470495164394378,0.6647597551345825,285.8396301269531,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.516357421875,285.819091796875,1.0,0.3218298852443695,1.0,1.0,0.0,1.0,-1.7133764028549194,1.713374137878418,2.372336894040928e-06,1.310895562171936,1.0,1.0,0.0,45.64502334594727,61.0,36611.91015625,-0.0,420.0125427246094,1.0,282.79229736328125,285.0304260253906,296.1861572265625,298.6738586425781,293.1499938964844,293.1499938964844,282.75,35005.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498990893363953,1.0,0.0,0.0,3.9408750534057617,3.940901756286621,1.0362836064814474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.7255859375,0.0,1873.466552734375,1895.4371337890625,0.0,2024.578125,0.9699794054031372,1.0,0.0,3.0,1.0,0.0
18082560,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.9119106531143188,0.259782463312149,0.2333840876817703,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.8366060853004456,0.2001143097877502,0.190069243311882,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.8764097094535828,0.2310535758733749,0.1618793308734893,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701416015625,0.8253265619277954,0.1914684325456619,0.1819584220647812,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.770751953125,0.756907045841217,0.147147074341774,0.6658735275268555,285.7697448730469,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5057983398437,285.7682189941406,1.0,0.3249651491641998,1.0,1.0,0.0,1.0,-1.7201257944107056,1.7201234102249146,2.390394001849927e-06,1.3162001371383667,1.0,1.0,0.0,47.80191802978516,64.0,36813.703125,-0.0,430.2591247558594,1.0,282.7542419433594,284.9812316894531,296.1761169433594,298.63427734375,293.1499938964844,293.1499938964844,282.45001220703125,35230.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556573748588562,1.0,0.0,0.0,3.953540563583374,3.9535672664642334,1.0429552048663029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.3232421875,0.0,1891.587890625,1895.4371337890625,0.0,2074.592041015625,0.9729924201965332,1.0,0.0,3.0,1.0,0.0
18082620,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.8948960900306702,0.2634896337985992,0.2369669526815414,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592956542969,0.8208507895469666,0.2013575434684753,0.1915215849876403,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.8588786125183105,0.232655331492424,0.1632111072540283,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.8092762231826782,0.1925012618303299,0.1832102239131927,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.7407612204551697,0.1470353603363037,0.6666237711906433,285.5590515136719,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.483154296875,285.5572814941406,1.0,0.3307529389858246,1.0,1.0,0.0,1.0,-1.73017680644989,1.7301744222640991,2.417443965896382e-06,1.3241026401519775,1.0,1.0,0.0,52.14326095581055,67.0,38027.1796875,-0.0,448.9863586425781,1.0,282.457275390625,284.7485656738281,296.18463134765625,298.7229919433594,293.1499938964844,293.1499938964844,282.1499938964844,35541.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696720957756042,1.0,0.0,0.0,3.9709413051605225,3.97096848487854,1.0521562217036262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.109375,0.0,1916.6746826171875,1895.4371337890625,0.0,2197.927001953125,0.977131724357605,1.0,0.0,3.0,1.0,0.0
18082680,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.8948960900306702,0.2634896337985992,0.2369669526815414,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592956542969,0.8208507895469666,0.2013575434684753,0.1915215849876403,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.8588786125183105,0.232655331492424,0.1632111072540283,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.8092762231826782,0.1925012618303299,0.1832102239131927,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.7407612204551697,0.1470353603363037,0.6666237711906433,285.5590515136719,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.483154296875,285.5572814941406,1.0,0.3307529389858246,1.0,1.0,0.0,1.0,-1.73017680644989,1.7301744222640991,2.417443965896382e-06,1.3241026401519775,1.0,1.0,0.0,52.14326095581055,67.0,38027.1796875,-0.0,448.9863586425781,1.0,282.457275390625,284.7485656738281,296.18463134765625,298.7229919433594,293.1499938964844,293.1499938964844,282.1499938964844,35541.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696720957756042,1.0,0.0,0.0,3.9709413051605225,3.97096848487854,1.0521562217036262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.109375,0.0,1916.6746826171875,1895.4371337890625,0.0,2197.927001953125,0.977131724357605,1.0,0.0,3.0,1.0,0.0
18082740,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.8867810964584351,0.2654281854629516,0.2388492375612259,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8128067851066589,0.2018982023000717,0.1921780854463577,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.8503461480140686,0.2333828806877136,0.1638324409723281,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.8006669282913208,0.1929259896278381,0.1837563216686248,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.7328003644943237,0.1468353271484375,0.6663764715194702,285.39337158203125,284.95001220703125,295.3338928222656,293.1422424316406,295.33270263671875,297.4703369140625,285.3768310546875,1.0,0.3337249755859375,1.0,1.0,0.0,1.0,-1.734331130981445,1.7343287467956543,2.42868259192619e-06,1.3273717164993286,1.0,1.0,0.0,54.52738571166992,67.0,39075.11328125,0.0,458.5288696289063,1.0,282.183349609375,284.5454406738281,296.2151184082031,298.86328125,293.1499938964844,293.1499938964844,282.1499938964844,35657.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788563370704651,1.0,0.0,0.0,3.977396011352539,3.9774231910705566,1.0555794460742618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.6064453125,0.0,1926.0364990234373,1895.4371337890625,0.0,2279.8779296875,0.9786670207977296,1.0,0.0,3.0,1.0,0.0
18082800,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.8807204365730286,0.2668529450893402,0.2402077168226242,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.8064962029457092,0.202233150601387,0.1925930231809616,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34051513671875,0.844025194644928,0.2338521778583526,0.1642327308654785,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.7941122055053711,0.1931718438863754,0.1840869188308715,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.7268072366714478,0.1466017365455627,0.665788471698761,285.34039306640625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4598388671875,285.3382873535156,1.0,0.3359191715717315,1.0,1.0,0.0,1.0,-1.7366329431533811,1.7366305589675903,2.434936959616607e-06,1.329193949699402,1.0,1.0,0.0,56.3980712890625,55.0,39177.625,0.0,465.460205078125,1.0,282.1549377441406,284.5087280273437,296.1941833496094,298.80377197265625,293.1499938964844,293.1499938964844,281.8500061035156,35727.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809509634971619,1.0,0.0,0.0,3.981277227401733,3.981304407119751,1.0576405884421547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.84423828125,0.0,1931.68017578125,1895.4371337890625,0.0,2298.682373046875,0.9795901775360109,1.0,0.0,3.0,1.0,0.0
18082860,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.8861280083656311,0.2699169516563415,0.2429902702569961,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.8090618848800659,0.2028120160102844,0.1931845843791961,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8467982411384583,0.2347109615802765,0.1648708432912826,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.7964612245559692,0.1935539245605468,0.18449068069458,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7272696495056152,0.145920917391777,0.6628957986831665,285.12188720703125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4364318847656,285.1192321777344,1.0,0.3352455794811249,1.0,1.0,0.0,1.0,-1.7384650707244873,1.7384626865386963,2.440310481688357e-06,1.3309534788131714,1.0,1.0,0.0,55.98463821411133,43.0,40225.34375,0.0,465.359130859375,1.0,281.8564758300781,284.2702331542969,296.20281982421875,298.8761901855469,293.1499938964844,293.1499938964844,281.54998779296875,35837.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905066609382629,1.0,0.0,0.0,3.987441778182984,3.987468957901001,1.0609182936605066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.93408203125,0.0,1940.6671142578125,1895.4371337890625,0.0,2384.9658203125,0.9810563921928406,1.0,0.0,3.0,1.0,0.0
18082920,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.8861280083656311,0.2699169516563415,0.2429902702569961,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.8090618848800659,0.2028120160102844,0.1931845843791961,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8467982411384583,0.2347109615802765,0.1648708432912826,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.7964612245559692,0.1935539245605468,0.18449068069458,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7272696495056152,0.145920917391777,0.6628957986831665,285.12188720703125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4364318847656,285.1192321777344,1.0,0.3352455794811249,1.0,1.0,0.0,1.0,-1.7384650707244873,1.7384626865386963,2.440310481688357e-06,1.3309534788131714,1.0,1.0,0.0,55.98463821411133,43.0,40225.34375,0.0,465.359130859375,1.0,281.8564758300781,284.2702331542969,296.20281982421875,298.8761901855469,293.1499938964844,293.1499938964844,281.54998779296875,35837.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905066609382629,1.0,0.0,0.0,3.987441778182984,3.987468957901001,1.0609182936605066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.93408203125,0.0,1940.6671142578125,1895.4371337890625,0.0,2384.9658203125,0.9810563921928406,1.0,0.0,3.0,1.0,0.0
18082980,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.90751975774765,0.2727848887443542,0.2454467862844467,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8247144818305969,0.2031836658716201,0.1934229284524917,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8638384342193604,0.235325887799263,0.1652223318815231,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8125837445259094,0.1937387585639953,0.184550255537033,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7391443252563477,0.1450830847024917,0.6585488319396973,284.9046630859375,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4139099121094,284.9049377441406,1.0,0.3307462930679321,1.0,1.0,0.0,1.0,-1.7369771003723145,1.7369747161865234,2.4376017790928017e-06,1.330843806266785,0.9447684288024902,0.9447684288024902,0.0,51.99797058105469,31.0,41073.48828125,0.0,452.6588134765625,1.0,281.5557861328125,284.04254150390625,296.2121276855469,298.94073486328125,293.1499938964844,293.1499938964844,281.25,37829.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989381551742554,1.0,0.0,0.0,3.946381092071533,3.946408271789551,1.039181256601296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.2041015625,0.0,1903.386474609375,1895.4371337890625,0.0,2461.720703125,0.9725939035415648,1.0,0.0,3.0,1.0,0.0
