time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083040,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.90751975774765,0.2727848887443542,0.2454467862844467,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8247144818305969,0.2031836658716201,0.1934229284524917,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8638384342193604,0.235325887799263,0.1652223318815231,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8125837445259094,0.1937387585639953,0.184550255537033,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7391443252563477,0.1450830847024917,0.6585488319396973,284.9046630859375,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4139099121094,284.9049377441406,1.0,0.3307462930679321,1.0,1.0,0.0,1.0,-1.7369771003723145,1.7369747161865234,2.4376017790928017e-06,1.330843806266785,0.9447684288024902,0.9447684288024902,0.0,51.99797058105469,31.0,41073.48828125,0.0,452.6588134765625,1.0,281.5557861328125,284.04254150390625,296.2121276855469,298.94073486328125,293.1499938964844,293.1499938964844,281.25,37829.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989381551742554,1.0,0.0,0.0,3.946381092071533,3.946408271789551,1.039181256601296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.2041015625,0.0,1903.386474609375,1895.4371337890625,0.0,2461.720703125,0.9725939035415648,1.0,0.0,3.0,1.0,0.0
18083100,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9261071085929872,0.2742468416690826,0.246643528342247,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8373097777366638,0.2033552825450897,0.1934738904237747,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.8782327175140381,0.2356219738721847,0.1653471440076828,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.8250386118888855,0.1938190311193466,0.1845141053199768,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.749637246131897,0.1446583718061447,0.6560961604118347,284.7834777832031,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4038391113281,284.771728515625,1.0,0.3274269104003906,1.0,1.0,0.0,1.0,-1.7356369495391846,1.7356345653533936,2.4342857614101376e-06,1.330045223236084,0.8326393961906433,0.8326393961906433,0.0,49.03996658325195,31.0,41623.1484375,0.0,443.1081848144531,1.0,281.2936706542969,283.8998413085937,296.2386169433594,299.0623474121094,293.1499938964844,293.1499938964844,281.25,42682.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046935796737671,1.0,0.0,0.0,3.823378324508667,3.8234052658081055,9.754113534654607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.4169921875,0.0,1787.126708984375,1895.4371337890625,0.0,2514.414794921875,0.945436954498291,1.0,0.0,3.0,1.0,0.0
18083160,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9504490494728088,0.2758284509181976,0.2478216737508773,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.8543633818626404,0.2035766094923019,0.1934941560029983,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.8975852131843567,0.2359860986471176,0.1654478162527084,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.8413539528846741,0.1939482688903808,0.1844491064548492,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7642518281936646,0.1442765742540359,0.6535415649414062,284.831298828125,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3949584960937,284.8459777832031,1.0,0.3235461711883545,1.0,1.0,0.0,1.0,-1.734050989151001,1.73404860496521,2.4302139536303e-06,1.3289794921875,0.8113132119178772,0.8113132119178772,0.0,45.5879135131836,25.0,41110.24609375,0.0,431.9679870605469,1.0,281.2569274902344,283.9996032714844,296.2041015625,298.9361267089844,293.1499938964844,293.1499938964844,281.54998779296875,45792.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036218285560608,1.0,0.0,0.0,3.568266153335572,3.568290948867798,8.495867973579152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.14697265625,0.0,1515.75048828125,1895.4371337890625,0.0,2504.584716796875,0.8957188129425049,1.0,0.0,3.0,1.0,0.0
18083220,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.2805492579936981,0.2508060038089752,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9006358981132507,0.2049010097980499,0.1942445039749145,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9521551132202148,0.2378075122833252,0.1663137376308441,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8856984972953796,0.1950595825910568,0.1850052773952484,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.803948700428009,0.1442451626062393,0.6511742472648621,285.0351867675781,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.39068603515625,285.0320129394531,1.0,0.3167874217033386,1.0,1.0,0.0,1.0,-1.7353224754333496,1.735319972038269,2.4341286462004064e-06,1.3303523063659668,0.9627540111541748,0.9627540111541748,0.0,38.93834686279297,28.0,40776.8125,0.0,413.5724487304688,1.0,281.5425720214844,284.1752624511719,296.1494140625,298.7765197753906,293.1499938964844,293.1499938964844,281.25,33002.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866987586021423,1.0,0.0,0.0,3.706305742263794,3.706329822540283,9.165913752440248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.173828125,0.0,1573.9443359375,1895.4371337890625,0.0,2350.488037109375,0.9158320426940918,1.0,0.0,3.0,1.0,0.0
18083280,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.2805492579936981,0.2508060038089752,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9006358981132507,0.2049010097980499,0.1942445039749145,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9521551132202148,0.2378075122833252,0.1663137376308441,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8856984972953796,0.1950595825910568,0.1850052773952484,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.803948700428009,0.1442451626062393,0.6511742472648621,285.0351867675781,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.39068603515625,285.0320129394531,1.0,0.3167874217033386,1.0,1.0,0.0,1.0,-1.7353224754333496,1.735319972038269,2.4341286462004064e-06,1.3303523063659668,0.9627540111541748,0.9627540111541748,0.0,38.93834686279297,28.0,40776.8125,0.0,413.5724487304688,1.0,281.5425720214844,284.1752624511719,296.1494140625,298.7765197753906,293.1499938964844,293.1499938964844,281.25,33002.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866987586021423,1.0,0.0,0.0,3.706305742263794,3.706329822540283,9.165913752440248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.173828125,0.0,1573.9443359375,1895.4371337890625,0.0,2350.488037109375,0.9158320426940918,1.0,0.0,3.0,1.0,0.0
18083340,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9976831674575806,0.2874387204647064,0.2354647815227508,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.921336829662323,0.2058377563953399,0.1952222883701324,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.972749412059784,0.2390243411064148,0.1672766953706741,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9044597148895264,0.1958126872777938,0.185800239443779,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8187247514724731,0.1440732032060623,0.6504791378974915,284.8641967773437,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39337158203125,284.87274169921875,1.0,0.3126704692840576,1.0,1.0,0.0,1.0,-1.7214369773864746,1.721434473991394,2.397376420049113e-06,1.320020318031311,0.8237162828445435,0.8237162828445435,0.0,36.64149475097656,31.0,40895.7890625,0.0,398.3217468261719,1.0,281.2577819824219,284.0235595703125,296.2337341308594,298.9435119628906,293.1499938964844,293.1499938964844,281.54998779296875,41830.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957406044006348,1.0,0.0,0.0,3.524519443511963,3.524543285369873,8.28882775749662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.828125,0.0,1440.1192626953125,1895.4371337890625,0.0,2432.548095703125,0.8817394971847534,1.0,0.0,3.0,1.0,0.0
18083400,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9976831674575806,0.2874387204647064,0.2354647815227508,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.921336829662323,0.2058377563953399,0.1952222883701324,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.972749412059784,0.2390243411064148,0.1672766953706741,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9044597148895264,0.1958126872777938,0.185800239443779,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8187247514724731,0.1440732032060623,0.6504791378974915,284.8641967773437,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39337158203125,284.87274169921875,1.0,0.3126704692840576,1.0,1.0,0.0,1.0,-1.7214369773864746,1.721434473991394,2.397376420049113e-06,1.320020318031311,0.8237162828445435,0.8237162828445435,0.0,36.64149475097656,31.0,40895.7890625,0.0,398.3217468261719,1.0,281.2577819824219,284.0235595703125,296.2337341308594,298.9435119628906,293.1499938964844,293.1499938964844,281.54998779296875,41830.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957406044006348,1.0,0.0,0.0,3.524519443511963,3.524543285369873,8.28882775749662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.828125,0.0,1440.1192626953125,1895.4371337890625,0.0,2432.548095703125,0.8817394971847534,1.0,0.0,3.0,1.0,0.0
18083460,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9958381652832032,0.2968844175338745,0.2262570858001709,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9349104762077332,0.2071466743946075,0.1962595880031585,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9840806126594543,0.240747794508934,0.1682973057031631,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9168869853019714,0.1969267725944519,0.1866590082645416,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8270713090896606,0.1443094313144683,0.6506150960922241,285.03546142578125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4107666015625,285.031005859375,1.0,0.310515820980072,1.0,1.0,0.0,1.0,-1.714040756225586,1.714038372039795,2.3789064016455086e-06,1.3152977228164673,0.9617010354995728,0.9617010354995728,0.0,35.464263916015625,49.0,40381.40625,0.0,390.6897277832031,1.0,281.542236328125,284.1761474609375,296.1770324707031,298.7859802246094,293.1499938964844,293.1499938964844,281.25,32306.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825803160667419,1.0,0.0,0.0,3.669148206710816,3.6691718101501465,8.983049610833405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.27880859375,0.0,1526.7962646484375,1895.4371337890625,0.0,2313.338134765625,0.9068750143051147,1.0,0.0,3.0,1.0,0.0
18083520,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9958381652832032,0.2968844175338745,0.2262570858001709,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9349104762077332,0.2071466743946075,0.1962595880031585,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9840806126594543,0.240747794508934,0.1682973057031631,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9168869853019714,0.1969267725944519,0.1866590082645416,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8270713090896606,0.1443094313144683,0.6506150960922241,285.03546142578125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4107666015625,285.031005859375,1.0,0.310515820980072,1.0,1.0,0.0,1.0,-1.714040756225586,1.714038372039795,2.3789064016455086e-06,1.3152977228164673,0.9617010354995728,0.9617010354995728,0.0,35.464263916015625,49.0,40381.40625,0.0,390.6897277832031,1.0,281.542236328125,284.1761474609375,296.1770324707031,298.7859802246094,293.1499938964844,293.1499938964844,281.25,32306.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825803160667419,1.0,0.0,0.0,3.669148206710816,3.6691718101501465,8.983049610833405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.27880859375,0.0,1526.7962646484375,1895.4371337890625,0.0,2313.338134765625,0.9068750143051147,1.0,0.0,3.0,1.0,0.0
18083580,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.998374879360199,0.3033987879753113,0.2399555146694183,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9194925427436828,0.2080650776624679,0.1973463147878646,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.971527099609375,0.2419089376926422,0.1693070977926254,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9024308323860168,0.1976754516363144,0.1875778436660766,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8150585889816284,0.1443598121404647,0.6516727209091187,284.8831481933594,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4156799316406,284.8934020996094,1.0,0.3162740468978882,1.0,1.0,0.0,1.0,-1.735356688499451,1.7353543043136597,2.436532895444543e-06,1.332218885421753,0.8407600522041321,0.8407600522041321,0.0,37.52248764038086,67.0,41190.625,0.0,408.9202575683594,1.0,281.2572937011719,284.03466796875,296.2548217773437,298.9685974121094,293.1499938964844,293.1499938964844,281.54998779296875,40161.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936810255050659,1.0,0.0,0.0,3.5348618030548096,3.5348854064941406,8.337544272762898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.2099609375,0.0,1438.9603271484375,1895.4371337890625,0.0,2413.79833984375,0.8829541802406311,1.0,0.0,3.0,1.0,0.0
18083640,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.998374879360199,0.3033987879753113,0.2399555146694183,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9194925427436828,0.2080650776624679,0.1973463147878646,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.971527099609375,0.2419089376926422,0.1693070977926254,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9024308323860168,0.1976754516363144,0.1875778436660766,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8150585889816284,0.1443598121404647,0.6516727209091187,284.8831481933594,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4156799316406,284.8934020996094,1.0,0.3162740468978882,1.0,1.0,0.0,1.0,-1.735356688499451,1.7353543043136597,2.436532895444543e-06,1.332218885421753,0.8407600522041321,0.8407600522041321,0.0,37.52248764038086,67.0,41190.625,0.0,408.9202575683594,1.0,281.2572937011719,284.03466796875,296.2548217773437,298.9685974121094,293.1499938964844,293.1499938964844,281.54998779296875,40161.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936810255050659,1.0,0.0,0.0,3.5348618030548096,3.5348854064941406,8.337544272762898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.2099609375,0.0,1438.9603271484375,1895.4371337890625,0.0,2413.79833984375,0.8829541802406311,1.0,0.0,3.0,1.0,0.0
18083700,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.304522693157196,0.2543181180953979,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9027127027511596,0.2086503356695175,0.1978577673435211,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9552254676818848,0.2426736801862716,0.1697790920734405,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8870253562927246,0.1981687098741531,0.1880083531141281,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8010690212249756,0.1444118618965149,0.6519878506660461,285.0517883300781,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4086303710937,285.0696716308594,1.0,0.3215340971946716,1.0,1.0,0.0,1.0,-1.7546716928482056,1.754669189453125,2.488587597326841e-06,1.346851110458374,0.9562705159187316,0.9562705159187316,0.0,39.843658447265625,67.0,41018.53125,0.0,427.1619262695313,1.0,281.4995422363281,284.20947265625,296.190673828125,298.78521728515625,293.1499938964844,293.1499938964844,281.54998779296875,33533.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786932647228241,1.0,0.0,0.0,3.600877046585083,3.600900173187256,8.651867915432376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.638671875,0.0,1460.9910888671875,1895.4371337890625,0.0,2352.601806640625,0.8952380418777466,1.0,0.0,3.0,1.0,0.0
18083760,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.9990000128746032,0.3044279813766479,0.271254301071167,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8844788074493408,0.209388867020607,0.1986078470945358,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.9342419505119324,0.2436208724975586,0.1704745441675186,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8692246675491333,0.1988093554973602,0.188667744398117,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7842652797698975,0.1445265412330627,0.6529268026351929,285.09228515625,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.39697265625,285.0924377441406,1.0,0.3281438946723938,1.0,1.0,0.0,1.0,-1.7786227464675903,1.7786202430725098,2.553560989326797e-06,1.3646044731140137,1.0,1.0,0.0,42.936824798583984,70.0,41618.30859375,0.0,450.965576171875,1.0,281.5424499511719,284.2117919921875,296.2071838378906,298.8711853027344,293.1499938964844,293.1499938964844,281.25,31277.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856976985931396,1.0,0.0,0.0,3.726719856262207,3.726743698120117,9.26716211324674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.6748046875,0.0,1584.134521484375,1895.4371337890625,0.0,2341.444091796875,0.9190888404846193,1.0,0.0,3.0,1.0,0.0
18083820,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9565385580062866,0.3040676712989807,0.2738353908061981,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8408528566360474,0.2101270854473114,0.1998713463544845,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.883603036403656,0.2445289045572281,0.1715802997350692,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8273415565490723,0.1993856281042099,0.1897678077220916,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7441585659980774,0.1440776139497757,0.6534791588783264,284.8871765136719,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3675537109375,284.8891906738281,1.0,0.337292730808258,1.0,1.0,0.0,1.0,-1.7866089344024658,1.7866064310073853,2.572473931650165e-06,1.368234157562256,0.8940349817276001,0.8940349817276001,0.0,51.23964309692383,73.0,42586.5703125,0.0,481.1355895996094,1.0,281.2562561035156,283.9898986816406,296.28546142578125,299.0960388183594,293.1499938964844,293.1499938964844,280.95001220703125,37265.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803189218044281,1.0,0.0,0.0,3.7206199169158936,3.720644950866699,9.236850360139216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.5107421875,0.0,1622.8177490234375,1895.4371337890625,0.0,2500.61962890625,0.9212408661842346,1.0,0.0,3.0,1.0,0.0
18083880,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9565385580062866,0.3040676712989807,0.2738353908061981,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8408528566360474,0.2101270854473114,0.1998713463544845,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.883603036403656,0.2445289045572281,0.1715802997350692,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8273415565490723,0.1993856281042099,0.1897678077220916,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7441585659980774,0.1440776139497757,0.6534791588783264,284.8871765136719,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3675537109375,284.8891906738281,1.0,0.337292730808258,1.0,1.0,0.0,1.0,-1.7866089344024658,1.7866064310073853,2.572473931650165e-06,1.368234157562256,0.8940349817276001,0.8940349817276001,0.0,51.23964309692383,73.0,42586.5703125,0.0,481.1355895996094,1.0,281.2562561035156,283.9898986816406,296.28546142578125,299.0960388183594,293.1499938964844,293.1499938964844,280.95001220703125,37265.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803189218044281,1.0,0.0,0.0,3.7206199169158936,3.720644950866699,9.236850360139216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.5107421875,0.0,1622.8177490234375,1895.4371337890625,0.0,2500.61962890625,0.9212408661842346,1.0,0.0,3.0,1.0,0.0
18083940,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9211039543151855,0.3063202798366546,0.2756454050540924,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8141487240791321,0.2104274779558181,0.2004530876874923,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.853666365146637,0.2449347972869873,0.1720730662345886,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7999799251556396,0.1995400190353393,0.1902120858430862,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7192845940589905,0.1432709544897079,0.6512557864189148,284.8575744628906,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3515930175781,284.8716125488281,1.0,0.3444239795207977,1.0,1.0,0.0,1.0,-1.7879397869110107,1.7879371643066406,2.5721344627527287e-06,1.3661420345306396,0.7920902371406555,0.7920902371406555,0.0,58.26406478881836,76.0,42551.4375,0.0,503.3603210449219,1.0,280.9584045410156,283.9844665527344,296.2530517578125,299.078125,293.1499938964844,293.1499938964844,281.25,44418.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133422136306763,1.0,0.0,0.0,3.3517885208129883,3.351811170578003,7.496291800634935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.60791015625,0.0,1283.8541259765625,1895.4371337890625,0.0,2594.005126953125,0.8481901288032532,1.0,0.0,3.0,1.0,0.0
18084000,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9211039543151855,0.3063202798366546,0.2756454050540924,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8141487240791321,0.2104274779558181,0.2004530876874923,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.853666365146637,0.2449347972869873,0.1720730662345886,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7999799251556396,0.1995400190353393,0.1902120858430862,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7192845940589905,0.1432709544897079,0.6512557864189148,284.8575744628906,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3515930175781,284.8716125488281,1.0,0.3444239795207977,1.0,1.0,0.0,1.0,-1.7879397869110107,1.7879371643066406,2.5721344627527287e-06,1.3661420345306396,0.7920902371406555,0.7920902371406555,0.0,58.26406478881836,76.0,42551.4375,0.0,503.3603210449219,1.0,280.9584045410156,283.9844665527344,296.2530517578125,299.078125,293.1499938964844,293.1499938964844,281.25,44418.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133422136306763,1.0,0.0,0.0,3.3517885208129883,3.351811170578003,7.496291800634935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.60791015625,0.0,1283.8541259765625,1895.4371337890625,0.0,2594.005126953125,0.8481901288032532,1.0,0.0,3.0,1.0,0.0
18084060,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9033190608024596,0.3105412721633911,0.2792716920375824,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7977099418640137,0.2114051282405853,0.201413556933403,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8374162912368774,0.2462314963340759,0.1729758083820343,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7833366990089417,0.2003404349088668,0.1910120844841003,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7032577991485596,0.1430230885744094,0.6504153609275818,285.0189514160156,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3501892089844,285.01544189453125,1.0,0.3504313826560974,1.0,1.0,0.0,1.0,-1.7944772243499756,1.7944746017456057,2.588029701655614e-06,1.3693791627883911,0.917033076286316,0.917033076286316,0.0,63.54770278930664,64.0,42370.1171875,0.0,523.7449340820312,1.0,281.24078369140625,284.11395263671875,296.1765441894531,298.9053039550781,293.1499938964844,293.1499938964844,280.95001220703125,32507.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001125454902649,1.0,0.0,0.0,3.528084278106689,3.528106689453125,8.30560395570501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.15380859375,0.0,1376.4539794921875,1895.4371337890625,0.0,2472.453857421875,0.8753179311752319,1.0,0.0,3.0,1.0,0.0
18084120,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9033190608024596,0.3105412721633911,0.2792716920375824,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7977099418640137,0.2114051282405853,0.201413556933403,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8374162912368774,0.2462314963340759,0.1729758083820343,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7833366990089417,0.2003404349088668,0.1910120844841003,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7032577991485596,0.1430230885744094,0.6504153609275818,285.0189514160156,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3501892089844,285.01544189453125,1.0,0.3504313826560974,1.0,1.0,0.0,1.0,-1.7944772243499756,1.7944746017456057,2.588029701655614e-06,1.3693791627883911,0.917033076286316,0.917033076286316,0.0,63.54770278930664,64.0,42370.1171875,0.0,523.7449340820312,1.0,281.24078369140625,284.11395263671875,296.1765441894531,298.9053039550781,293.1499938964844,293.1499938964844,280.95001220703125,32507.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001125454902649,1.0,0.0,0.0,3.528084278106689,3.528106689453125,8.30560395570501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.15380859375,0.0,1376.4539794921875,1895.4371337890625,0.0,2472.453857421875,0.8753179311752319,1.0,0.0,3.0,1.0,0.0
18084180,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9075990915298462,0.3138645589351654,0.2824957072734833,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.799128532409668,0.211966723203659,0.2020856291055679,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8388438820838928,0.2469173371791839,0.1735958904027938,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7845640778541565,0.2007514089345932,0.1915341764688491,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7030999660491943,0.1425686776638031,0.6488019227981567,284.8901672363281,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3432006835937,284.8997497558594,1.0,0.350458562374115,1.0,1.0,0.0,1.0,-1.7985957860946655,1.7985931634902954,2.6027644253190374e-06,1.3750144243240356,0.8074739575386047,0.8074739575386047,0.0,63.55370330810547,52.0,42710.56640625,0.0,526.484619140625,1.0,280.9586181640625,283.99957275390625,296.2384948730469,299.0568542480469,293.1499938964844,293.1499938964844,281.25,40875.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810125470161438,1.0,0.0,0.0,3.3497133255004883,3.3497354984283447,7.487013249374286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.57666015625,0.0,1257.5203857421875,1895.4371337890625,0.0,2564.34912109375,0.8433111906051636,1.0,0.0,3.0,1.0,0.0
18084240,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9075990915298462,0.3138645589351654,0.2824957072734833,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.799128532409668,0.211966723203659,0.2020856291055679,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8388438820838928,0.2469173371791839,0.1735958904027938,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7845640778541565,0.2007514089345932,0.1915341764688491,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7030999660491943,0.1425686776638031,0.6488019227981567,284.8901672363281,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3432006835937,284.8997497558594,1.0,0.350458562374115,1.0,1.0,0.0,1.0,-1.7985957860946655,1.7985931634902954,2.6027644253190374e-06,1.3750144243240356,0.8074739575386047,0.8074739575386047,0.0,63.55370330810547,52.0,42710.56640625,0.0,526.484619140625,1.0,280.9586181640625,283.99957275390625,296.2384948730469,299.0568542480469,293.1499938964844,293.1499938964844,281.25,40875.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810125470161438,1.0,0.0,0.0,3.3497133255004883,3.3497354984283447,7.487013249374286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.57666015625,0.0,1257.5203857421875,1895.4371337890625,0.0,2564.34912109375,0.8433111906051636,1.0,0.0,3.0,1.0,0.0
18084300,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9162558913230896,0.3159132003784179,0.2840285301208496,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8049205541610718,0.2123875468969345,0.2023055851459503,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8444977402687073,0.2474579811096191,0.1738134026527404,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7901678681373596,0.2010900676250457,0.1916819512844085,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7075808048248291,0.142441526055336,0.6475351452827454,285.029052734375,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.342041015625,285.0407409667969,1.0,0.3489277064800262,1.0,1.0,0.0,1.0,-1.799616813659668,1.7996143102645874,2.60788829109515e-06,1.3775291442871094,0.9016743898391724,0.9016743898391724,0.0,61.97494125366211,52.0,42278.2578125,0.0,522.32470703125,1.0,281.19488525390625,284.1408386230469,296.1698608398437,298.8570861816406,293.1499938964844,293.1499938964844,281.25,33864.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027120232582092,1.0,0.0,0.0,3.419727087020874,3.419748544692993,7.803262747074768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.49755859375,0.0,1276.7845458984375,1895.4371337890625,0.0,2496.24658203125,0.8549972176551819,1.0,0.0,3.0,1.0,0.0
18084360,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.930698812007904,0.3181360363960266,0.2858875393867492,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8144541382789612,0.2129250466823578,0.2026761174201965,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8543125987052917,0.2481333911418914,0.1741828024387359,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7998022437095642,0.2015419453382492,0.1919721961021423,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7154291868209839,0.1424207389354705,0.6467806696891785,285.0314025878906,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3426513671875,285.0267639160156,1.0,0.3466718196868896,1.0,1.0,0.0,1.0,-1.8021801710128784,1.8021775484085083,2.6177274321526056e-06,1.381514072418213,0.93296080827713,0.93296080827713,0.0,59.44488143920898,40.0,42496.69921875,0.0,516.2567138671875,1.0,281.2408447265625,284.1139221191406,296.17681884765625,298.9132080078125,293.1499938964844,293.1499938964844,280.95001220703125,31630.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799929678440094,1.0,0.0,0.0,3.5400190353393555,3.540041208267212,8.361890309060982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.87060546875,0.0,1382.505859375,1895.4371337890625,0.0,2470.7822265625,0.8773024678230286,1.0,0.0,3.0,1.0,0.0
18084420,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9676725268363952,0.3214284479618072,0.2888622581958771,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.839809775352478,0.2134479731321334,0.2030647248029709,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8828255534172058,0.2487308382987976,0.1745586991310119,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8255577087402344,0.2019246071577072,0.1922202557325363,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7362961173057556,0.1420174837112426,0.6442462801933289,284.8826599121094,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33551025390625,284.8918151855469,1.0,0.3402962386608124,1.0,1.0,0.0,1.0,-1.803930640220642,1.803928017616272,2.6267755401931936e-06,1.3859918117523191,0.8117703795433044,0.8117703795433044,0.0,52.96321105957031,28.0,42826.640625,0.0,497.5009460449219,1.0,280.9584045410156,283.9799194335937,296.23272705078125,299.0619506835937,293.1499938964844,293.1499938964844,281.25,40672.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114714622497559,1.0,0.0,0.0,3.379944324493408,3.379966735839844,7.622762723258347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.97216796875,0.0,1285.3353271484375,1895.4371337890625,0.0,2576.75048828125,0.849444568157196,1.0,0.0,3.0,1.0,0.0
18084480,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9676725268363952,0.3214284479618072,0.2888622581958771,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.839809775352478,0.2134479731321334,0.2030647248029709,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8828255534172058,0.2487308382987976,0.1745586991310119,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8255577087402344,0.2019246071577072,0.1922202557325363,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7362961173057556,0.1420174837112426,0.6442462801933289,284.8826599121094,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33551025390625,284.8918151855469,1.0,0.3402962386608124,1.0,1.0,0.0,1.0,-1.803930640220642,1.803928017616272,2.6267755401931936e-06,1.3859918117523191,0.8117703795433044,0.8117703795433044,0.0,52.96321105957031,28.0,42826.640625,0.0,497.5009460449219,1.0,280.9584045410156,283.9799194335937,296.23272705078125,299.0619506835937,293.1499938964844,293.1499938964844,281.25,40672.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114714622497559,1.0,0.0,0.0,3.379944324493408,3.379966735839844,7.622762723258347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.97216796875,0.0,1285.3353271484375,1895.4371337890625,0.0,2576.75048828125,0.849444568157196,1.0,0.0,3.0,1.0,0.0
18084540,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.3262612223625183,0.2879685163497925,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8739162087440491,0.2143535315990448,0.2035226672887802,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9221464395523072,0.2498555332422256,0.1750181913375854,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8579063415527344,0.202670469880104,0.1925341635942459,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7641671299934387,0.1418775618076324,0.6418988704681396,285.0238037109375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3366394042969,285.0152893066406,1.0,0.3316451609134674,1.0,1.0,0.0,1.0,-1.7920132875442505,1.7920106649398804,2.5934962195606204e-06,1.3769546747207642,0.9336713552474976,0.9336713552474976,0.0,46.06065368652344,25.0,42349.2109375,0.0,471.25384521484375,1.0,281.2411804199219,284.09283447265625,296.16265869140625,298.9021911621094,293.1499938964844,293.1499938964844,280.95001220703125,31766.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013051152229309,1.0,0.0,0.0,3.5594003200531006,3.559422731399536,8.453702093902393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.9931640625,0.0,1403.7984619140625,1895.4371337890625,0.0,2483.36376953125,0.881756603717804,1.0,0.0,3.0,1.0,0.0
18084600,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.3262612223625183,0.2879685163497925,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8739162087440491,0.2143535315990448,0.2035226672887802,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9221464395523072,0.2498555332422256,0.1750181913375854,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8579063415527344,0.202670469880104,0.1925341635942459,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7641671299934387,0.1418775618076324,0.6418988704681396,285.0238037109375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3366394042969,285.0152893066406,1.0,0.3316451609134674,1.0,1.0,0.0,1.0,-1.7920132875442505,1.7920106649398804,2.5934962195606204e-06,1.3769546747207642,0.9336713552474976,0.9336713552474976,0.0,46.06065368652344,25.0,42349.2109375,0.0,471.25384521484375,1.0,281.2411804199219,284.09283447265625,296.16265869140625,298.9021911621094,293.1499938964844,293.1499938964844,280.95001220703125,31766.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013051152229309,1.0,0.0,0.0,3.5594003200531006,3.559422731399536,8.453702093902393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.9931640625,0.0,1403.7984619140625,1895.4371337890625,0.0,2483.36376953125,0.881756603717804,1.0,0.0,3.0,1.0,0.0
18084660,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.334789514541626,0.2621983289718628,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9029214382171632,0.2147693634033203,0.2039110362529754,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.956213355064392,0.2502961456775665,0.1753612160682678,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8857069611549377,0.2029550224542617,0.1927901804447174,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7879355549812317,0.1415254175662994,0.639897882938385,284.8626403808594,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.35430908203125,284.8732604980469,1.0,0.3238371312618255,1.0,1.0,0.0,1.0,-1.769373893737793,1.7693713903427124,2.5296008061559405e-06,1.358719825744629,0.7908086180686951,0.7908086180686951,0.0,41.34480667114258,43.0,42001.92578125,0.0,440.4880676269531,1.0,280.9584350585937,283.968994140625,296.2040405273437,298.9968566894531,293.1499938964844,293.1499938964844,281.25,42631.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104585409164429,1.0,0.0,0.0,3.324877977371216,3.3249001502990723,7.376404482783983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.64208984375,0.0,1245.8392333984375,1895.4371337890625,0.0,2567.41650390625,0.8391848206520081,1.0,0.0,3.0,1.0,0.0
18084720,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.334789514541626,0.2621983289718628,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9029214382171632,0.2147693634033203,0.2039110362529754,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.956213355064392,0.2502961456775665,0.1753612160682678,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8857069611549377,0.2029550224542617,0.1927901804447174,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7879355549812317,0.1415254175662994,0.639897882938385,284.8626403808594,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.35430908203125,284.8732604980469,1.0,0.3238371312618255,1.0,1.0,0.0,1.0,-1.769373893737793,1.7693713903427124,2.5296008061559405e-06,1.358719825744629,0.7908086180686951,0.7908086180686951,0.0,41.34480667114258,43.0,42001.92578125,0.0,440.4880676269531,1.0,280.9584350585937,283.968994140625,296.2040405273437,298.9968566894531,293.1499938964844,293.1499938964844,281.25,42631.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104585409164429,1.0,0.0,0.0,3.324877977371216,3.3249001502990723,7.376404482783983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.64208984375,0.0,1245.8392333984375,1895.4371337890625,0.0,2567.41650390625,0.8391848206520081,1.0,0.0,3.0,1.0,0.0
18084780,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.3447353839874267,0.2619875967502594,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9041976928710938,0.2156589478254318,0.2045806944370269,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9576301574707032,0.2513768374919891,0.175953671336174,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.88677978515625,0.2036884576082229,0.1933205872774124,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7880688905715942,0.1416465938091278,0.6397080421447754,285.0152282714844,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3849792480469,285.01177978515625,1.0,0.324824720621109,1.0,1.0,0.0,1.0,-1.7710164785385132,1.7710139751434326,2.5331964934594e-06,1.3592609167099,0.9095980525016784,0.9095980525016784,0.0,41.32796859741211,61.0,41683.046875,0.0,441.44134521484375,1.0,281.24029541015625,284.0975341796875,296.1294250488281,298.8163452148437,293.1499938964844,293.1499938964844,280.95001220703125,32291.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965171337127686,1.0,0.0,0.0,3.4898664951324463,3.4898881912231445,8.126637567329453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.978515625,0.0,1335.673828125,1895.4371337890625,0.0,2439.6259765625,0.8665210008621216,1.0,0.0,3.0,1.0,0.0
18084840,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.3447353839874267,0.2619875967502594,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9041976928710938,0.2156589478254318,0.2045806944370269,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9576301574707032,0.2513768374919891,0.175953671336174,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.88677978515625,0.2036884576082229,0.1933205872774124,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7880688905715942,0.1416465938091278,0.6397080421447754,285.0152282714844,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3849792480469,285.01177978515625,1.0,0.324824720621109,1.0,1.0,0.0,1.0,-1.7710164785385132,1.7710139751434326,2.5331964934594e-06,1.3592609167099,0.9095980525016784,0.9095980525016784,0.0,41.32796859741211,61.0,41683.046875,0.0,441.44134521484375,1.0,281.24029541015625,284.0975341796875,296.1294250488281,298.8163452148437,293.1499938964844,293.1499938964844,280.95001220703125,32291.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965171337127686,1.0,0.0,0.0,3.4898664951324463,3.4898881912231445,8.126637567329453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.978515625,0.0,1335.673828125,1895.4371337890625,0.0,2439.6259765625,0.8665210008621216,1.0,0.0,3.0,1.0,0.0
