time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084900,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3476989567279815,0.2694661021232605,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8962277770042419,0.2159896343946457,0.2050400376319885,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9487285614013672,0.2517379224300384,0.1763443797826767,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8789594173431396,0.2039490491151809,0.1937080174684524,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7808027863502502,0.1416487246751785,0.6402757167816162,284.8818054199219,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.39019775390625,284.8677062988281,1.0,0.3280211687088012,1.0,1.0,0.0,1.0,-1.7821584939956665,1.782155990600586,2.5650761017459445e-06,1.3686408996582031,0.823732316493988,0.823732316493988,0.0,42.765743255615234,61.0,42505.53125,0.0,452.6120910644531,1.0,281.0011901855469,283.93731689453125,296.2015380859375,299.0355834960937,293.1499938964844,293.1499938964844,280.95001220703125,36820.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035922646522522,1.0,0.0,0.0,3.4721055030822754,3.472127914428711,8.044130481721368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.85888671875,0.0,1349.94873046875,1895.4371337890625,0.0,2504.313720703125,0.8635492324829102,1.0,0.0,3.0,1.0,0.0
18084960,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.3489977419376373,0.2818059623241424,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.883017361164093,0.2161843925714492,0.2053368091583252,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9331315755844116,0.2519274353981018,0.1765637099742889,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8661537766456604,0.2040796726942062,0.1939432322978973,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7690452933311462,0.1415052562952041,0.6402503252029419,284.90478515625,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3856201171875,284.91522216796875,1.0,0.3327251076698303,1.0,1.0,0.0,1.0,-1.797840595245361,1.7978379726409912,2.608751401567133e-06,1.3806227445602417,0.8147987723350525,0.8147987723350525,0.0,45.126258850097656,79.0,42458.22265625,0.0,469.5870056152344,1.0,280.9593505859375,283.9942932128906,296.1947021484375,298.9852294921875,293.1499938964844,293.1499938964844,281.25,39825.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067835569381714,1.0,0.0,0.0,3.336900472640991,3.336922168731689,7.42984639146016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.9921875,0.0,1238.1014404296875,1895.4371337890625,0.0,2533.605224609375,0.8399142622947693,1.0,0.0,3.0,1.0,0.0
18085020,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9980586767196656,0.3483927249908447,0.3140966594219208,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8506918549537659,0.2171096801757812,0.2063133120536804,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8951615691184998,0.2530131042003631,0.1773681044578552,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.835312008857727,0.2048483937978744,0.1947790831327438,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7406816482543945,0.1414010524749755,0.6407502889633179,285.0719909667969,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.35986328125,285.0696716308594,1.0,0.3459027707576751,1.0,1.0,0.0,1.0,-1.841030597686768,1.841027855873108,2.731969971137005e-06,1.4141030311584473,0.9742233753204346,0.9742233753204346,0.0,52.29613876342773,82.0,43023.7578125,0.0,519.6809692382812,1.0,281.24090576171875,284.1209411621094,296.14520263671875,298.8959045410156,293.1499938964844,293.1499938964844,280.95001220703125,30282.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999076247215271,1.0,0.0,0.0,3.5748627185821533,3.5748848915100098,8.527309205419442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.25634765625,0.0,1409.272216796875,1895.4371337890625,0.0,2470.58056640625,0.8842922449111938,1.0,0.0,3.0,1.0,0.0
18085080,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9980586767196656,0.3483927249908447,0.3140966594219208,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8506918549537659,0.2171096801757812,0.2063133120536804,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8951615691184998,0.2530131042003631,0.1773681044578552,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.835312008857727,0.2048483937978744,0.1947790831327438,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7406816482543945,0.1414010524749755,0.6407502889633179,285.0719909667969,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.35986328125,285.0696716308594,1.0,0.3459027707576751,1.0,1.0,0.0,1.0,-1.841030597686768,1.841027855873108,2.731969971137005e-06,1.4141030311584473,0.9742233753204346,0.9742233753204346,0.0,52.29613876342773,82.0,43023.7578125,0.0,519.6809692382812,1.0,281.24090576171875,284.1209411621094,296.14520263671875,298.8959045410156,293.1499938964844,293.1499938964844,280.95001220703125,30282.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999076247215271,1.0,0.0,0.0,3.5748627185821533,3.5748848915100098,8.527309205419442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.25634765625,0.0,1409.272216796875,1895.4371337890625,0.0,2470.58056640625,0.8842922449111938,1.0,0.0,3.0,1.0,0.0
18085140,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9547907710075378,0.347912460565567,0.3134151101112366,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8138606548309326,0.2173602283000946,0.2071798294782638,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8536115884780884,0.253190815448761,0.1780084818601608,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7981725931167603,0.2049757540225982,0.1955184638500213,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7071155309677124,0.1406468451023101,0.6401799321174622,284.8790588378906,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.330810546875,284.8841857910156,1.0,0.3553637564182281,1.0,1.0,0.0,1.0,-1.8415740728378296,1.84157133102417,2.735254611252458e-06,1.4157906770706177,0.8402289152145386,0.8402289152145386,0.0,62.332618713378906,85.0,43611.53125,0.0,551.6978759765625,1.0,280.958251953125,283.9260559082031,296.2055053710937,299.0843811035156,293.1499938964844,293.1499938964844,281.25,38953.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81637042760849,1.0,0.0,0.0,3.5068397521972656,3.5068628787994385,8.205880135392363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.7001953125,0.0,1400.88623046875,1895.4371337890625,0.0,2621.977294921875,0.8750545978546143,1.0,0.0,3.0,1.0,0.0
18085200,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9547907710075378,0.347912460565567,0.3134151101112366,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8138606548309326,0.2173602283000946,0.2071798294782638,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8536115884780884,0.253190815448761,0.1780084818601608,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7981725931167603,0.2049757540225982,0.1955184638500213,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7071155309677124,0.1406468451023101,0.6401799321174622,284.8790588378906,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.330810546875,284.8841857910156,1.0,0.3553637564182281,1.0,1.0,0.0,1.0,-1.8415740728378296,1.84157133102417,2.735254611252458e-06,1.4157906770706177,0.8402289152145386,0.8402289152145386,0.0,62.332618713378906,85.0,43611.53125,0.0,551.6978759765625,1.0,280.958251953125,283.9260559082031,296.2055053710937,299.0843811035156,293.1499938964844,293.1499938964844,281.25,38953.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81637042760849,1.0,0.0,0.0,3.5068397521972656,3.5068628787994385,8.205880135392363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.7001953125,0.0,1400.88623046875,1895.4371337890625,0.0,2621.977294921875,0.8750545978546143,1.0,0.0,3.0,1.0,0.0
18085260,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.92717707157135,0.3511147797107696,0.3158767223358154,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7915804386138916,0.2179029881954193,0.2078311145305633,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8315733075141907,0.2537943422794342,0.1784947365522384,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7759430408477783,0.205375388264656,0.1960431188344955,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.685413122177124,0.1400956213474273,0.6385152339935303,285.0314025878906,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3268127441406,285.028076171875,1.0,0.3627113997936249,1.0,1.0,0.0,1.0,-1.844521164894104,1.8445184230804443,2.740885520324809e-06,1.415929675102234,0.9685556888580322,0.9685556888580322,0.0,69.71598815917969,73.0,43233.12890625,0.0,576.9143676757812,1.0,281.2414855957031,284.0635681152344,296.12384033203125,298.90997314453125,293.1499938964844,293.1499938964844,280.95001220703125,31862.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082868456840515,1.0,0.0,0.0,3.6651453971862793,3.6651690006256095,8.963460800259782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.35205078125,0.0,1518.996826171875,1895.4371337890625,0.0,2547.42578125,0.9056095480918884,1.0,0.0,3.0,1.0,0.0
18085320,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.92717707157135,0.3511147797107696,0.3158767223358154,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7915804386138916,0.2179029881954193,0.2078311145305633,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8315733075141907,0.2537943422794342,0.1784947365522384,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7759430408477783,0.205375388264656,0.1960431188344955,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.685413122177124,0.1400956213474273,0.6385152339935303,285.0314025878906,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3268127441406,285.028076171875,1.0,0.3627113997936249,1.0,1.0,0.0,1.0,-1.844521164894104,1.8445184230804443,2.740885520324809e-06,1.415929675102234,0.9685556888580322,0.9685556888580322,0.0,69.71598815917969,73.0,43233.12890625,0.0,576.9143676757812,1.0,281.2414855957031,284.0635681152344,296.12384033203125,298.90997314453125,293.1499938964844,293.1499938964844,280.95001220703125,31862.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082868456840515,1.0,0.0,0.0,3.6651453971862793,3.6651690006256095,8.963460800259782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.35205078125,0.0,1518.996826171875,1895.4371337890625,0.0,2547.42578125,0.9056095480918884,1.0,0.0,3.0,1.0,0.0
18085380,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9252373576164246,0.3538058698177337,0.3185819387435913,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7882578372955322,0.2180402725934982,0.2081724554300308,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.828302264213562,0.2538266181945801,0.1787125021219253,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.772594690322876,0.2053929418325424,0.1962632238864898,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6810391545295715,0.1393568664789199,0.6359121799468994,284.8672180175781,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3203125,284.875,1.0,0.363494336605072,1.0,1.0,0.0,1.0,-1.8455829620361328,1.8455802202224727,2.7388155103835743e-06,1.4129457473754885,0.8342347145080566,0.8342347145080566,0.0,70.9544906616211,61.0,43656.32421875,0.0,581.5497436523438,1.0,280.9573059082031,283.90777587890625,296.1706848144531,299.0521240234375,293.1499938964844,293.1499938964844,281.25,40476.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201436400413513,1.0,0.0,0.0,3.528343677520752,3.528367280960083,8.30682495234214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.6240234375,0.0,1434.3643798828125,1895.4371337890625,0.0,2656.89990234375,0.8814767003059387,1.0,0.0,3.0,1.0,0.0
18085440,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9252373576164246,0.3538058698177337,0.3185819387435913,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7882578372955322,0.2180402725934982,0.2081724554300308,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.828302264213562,0.2538266181945801,0.1787125021219253,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.772594690322876,0.2053929418325424,0.1962632238864898,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6810391545295715,0.1393568664789199,0.6359121799468994,284.8672180175781,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3203125,284.875,1.0,0.363494336605072,1.0,1.0,0.0,1.0,-1.8455829620361328,1.8455802202224727,2.7388155103835743e-06,1.4129457473754885,0.8342347145080566,0.8342347145080566,0.0,70.9544906616211,61.0,43656.32421875,0.0,581.5497436523438,1.0,280.9573059082031,283.90777587890625,296.1706848144531,299.0521240234375,293.1499938964844,293.1499938964844,281.25,40476.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201436400413513,1.0,0.0,0.0,3.528343677520752,3.528367280960083,8.30682495234214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.6240234375,0.0,1434.3643798828125,1895.4371337890625,0.0,2656.89990234375,0.8814767003059387,1.0,0.0,3.0,1.0,0.0
18085500,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9308717846870422,0.3556480407714844,0.3198822438716888,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7914270162582397,0.2182660102844238,0.2082112431526184,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8312746286392212,0.2540637254714966,0.1787157356739044,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7755824327468872,0.2055488228797912,0.196243479847908,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6831403374671936,0.1390954405069351,0.6341024041175842,285.01953125,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3201599121094,285.0325927734375,1.0,0.3621989786624908,1.0,1.0,0.0,1.0,-1.8449947834014893,1.8449920415878296,2.734891950240126e-06,1.4108431339263916,0.931291162967682,0.931291162967682,0.0,69.79027557373047,61.0,43065.77734375,0.0,577.4790649414062,1.0,281.19903564453125,284.07061767578125,296.09442138671875,298.8328857421875,293.1499938964844,293.1499938964844,281.25,34417.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812608540058136,1.0,0.0,0.0,3.5719211101531982,3.571943998336792,8.513281954947161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.083984375,0.0,1436.434326171875,1895.4371337890625,0.0,2587.235595703125,0.8893176913261414,1.0,0.0,3.0,1.0,0.0
18085560,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.941649317741394,0.3577724695205688,0.3216306567192077,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7983840703964233,0.2186614125967025,0.2084410488605499,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.837918221950531,0.2545049786567688,0.1789123862981796,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7822653651237488,0.2058668732643127,0.1964024007320404,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6886402368545532,0.1389771848917007,0.6329063177108765,285.0311889648437,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3226013183594,285.0274963378906,1.0,0.3601299226284027,1.0,1.0,0.0,1.0,-1.8463587760925293,1.8463560342788696,2.737255954343709e-06,1.4107249975204468,0.9672820568084716,0.9672820568084716,0.0,67.53385925292969,49.0,43236.1015625,0.0,571.3443603515625,1.0,281.2422180175781,284.0536804199219,296.0975646972656,298.8814392089844,293.1499938964844,293.1499938964844,280.95001220703125,32175.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094860315322876,1.0,0.0,0.0,3.67963981628418,3.679663419723511,9.03449574707338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.79931640625,0.0,1537.543701171875,1895.4371337890625,0.0,2558.461181640625,0.9091631770133972,1.0,0.0,3.0,1.0,0.0
18085620,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9694485664367676,0.3607130944728851,0.3243530690670013,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8182255625724792,0.2189174145460128,0.208595722913742,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8579322695732117,0.2546367645263672,0.1789823174476623,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.802198052406311,0.2059994041919708,0.1964321285486221,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7055187225341797,0.1384236961603164,0.6297405362129211,284.86883544921875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3181457519531,284.8767395019531,1.0,0.3540316224098205,1.0,1.0,0.0,1.0,-1.846135854721069,1.8461331129074097,2.7362320906831883e-06,1.4102712869644165,0.8340434432029724,0.8340434432029724,0.0,61.38117980957031,37.0,43625.328125,0.0,551.8479614257812,1.0,280.9572448730469,283.90142822265625,296.1535339355469,299.03082275390625,293.1499938964844,293.1499938964844,281.25,40674.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203597664833069,1.0,0.0,0.0,3.533329963684082,3.533353805541992,8.330320611094066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.2802734375,0.0,1441.0546875,1895.4371337890625,0.0,2658.902587890625,0.8828021883964539,1.0,0.0,3.0,1.0,0.0
18085680,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9694485664367676,0.3607130944728851,0.3243530690670013,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8182255625724792,0.2189174145460128,0.208595722913742,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8579322695732117,0.2546367645263672,0.1789823174476623,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.802198052406311,0.2059994041919708,0.1964321285486221,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7055187225341797,0.1384236961603164,0.6297405362129211,284.86883544921875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3181457519531,284.8767395019531,1.0,0.3540316224098205,1.0,1.0,0.0,1.0,-1.846135854721069,1.8461331129074097,2.7362320906831883e-06,1.4102712869644165,0.8340434432029724,0.8340434432029724,0.0,61.38117980957031,37.0,43625.328125,0.0,551.8479614257812,1.0,280.9572448730469,283.90142822265625,296.1535339355469,299.03082275390625,293.1499938964844,293.1499938964844,281.25,40674.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203597664833069,1.0,0.0,0.0,3.533329963684082,3.533353805541992,8.330320611094066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.2802734375,0.0,1441.0546875,1895.4371337890625,0.0,2658.902587890625,0.8828021883964539,1.0,0.0,3.0,1.0,0.0
18085740,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.3649373948574066,0.3249789178371429,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8469076752662659,0.2196392118930816,0.2088018208742141,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.890238344669342,0.2553841173648834,0.1791156381368637,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8308862447738647,0.2065690159797668,0.1965045481920242,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7297312021255493,0.1381866484880447,0.6266528964042664,285.0328369140625,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3211669921875,285.02789306640625,1.0,0.3458783030509949,1.0,1.0,0.0,1.0,-1.8418291807174685,1.8418264389038088,2.727012088143965e-06,1.4093337059020996,0.968396544456482,0.968396544456482,0.0,53.73234939575195,25.0,43145.57421875,0.0,525.429443359375,1.0,281.24237060546875,284.0461120605469,296.0858764648437,298.865966796875,293.1499938964844,293.1499938964844,280.95001220703125,32185.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092808127403259,1.0,0.0,0.0,3.68462586402893,3.684649705886841,9.058996965904952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.74609375,0.0,1543.2247314453125,1895.4371337890625,0.0,2556.572021484375,0.910234808921814,1.0,0.0,3.0,1.0,0.0
18085800,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.3649373948574066,0.3249789178371429,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8469076752662659,0.2196392118930816,0.2088018208742141,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.890238344669342,0.2553841173648834,0.1791156381368637,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8308862447738647,0.2065690159797668,0.1965045481920242,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7297312021255493,0.1381866484880447,0.6266528964042664,285.0328369140625,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3211669921875,285.02789306640625,1.0,0.3458783030509949,1.0,1.0,0.0,1.0,-1.8418291807174685,1.8418264389038088,2.727012088143965e-06,1.4093337059020996,0.968396544456482,0.968396544456482,0.0,53.73234939575195,25.0,43145.57421875,0.0,525.429443359375,1.0,281.24237060546875,284.0461120605469,296.0858764648437,298.865966796875,293.1499938964844,293.1499938964844,280.95001220703125,32185.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092808127403259,1.0,0.0,0.0,3.68462586402893,3.684649705886841,9.058996965904952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.74609375,0.0,1543.2247314453125,1895.4371337890625,0.0,2556.572021484375,0.910234808921814,1.0,0.0,3.0,1.0,0.0
18085860,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9990000128746032,0.3728936314582824,0.2957425117492676,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8738667964935303,0.2198512256145477,0.2089819908142089,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9210053086280824,0.2554161548614502,0.179170086979866,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8562331795692444,0.2066543400287628,0.1965561807155609,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7505780458450317,0.137711301445961,0.6239902973175049,284.8467102050781,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3415832519531,284.85455322265625,1.0,0.3348390161991119,1.0,1.0,0.0,1.0,-1.805743098258972,1.805740475654602,2.627684580147616e-06,1.3842002153396606,0.8097767233848572,0.8097767233848572,0.0,47.61486053466797,28.0,42746.76953125,0.0,482.2264099121094,1.0,280.9580078125,283.8877868652344,296.1358642578125,298.9758605957031,293.1499938964844,293.1499938964844,281.25,42594.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184289336204529,1.0,0.0,0.0,3.4779460430145264,3.4779696464538574,8.071216370808543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.15478515625,0.0,1397.0557861328125,1895.4371337890625,0.0,2641.020263671875,0.8719714283943176,1.0,0.0,3.0,1.0,0.0
18085920,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9990000128746032,0.3728936314582824,0.2957425117492676,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8738667964935303,0.2198512256145477,0.2089819908142089,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9210053086280824,0.2554161548614502,0.179170086979866,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8562331795692444,0.2066543400287628,0.1965561807155609,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7505780458450317,0.137711301445961,0.6239902973175049,284.8467102050781,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3415832519531,284.85455322265625,1.0,0.3348390161991119,1.0,1.0,0.0,1.0,-1.805743098258972,1.805740475654602,2.627684580147616e-06,1.3842002153396606,0.8097767233848572,0.8097767233848572,0.0,47.61486053466797,28.0,42746.76953125,0.0,482.2264099121094,1.0,280.9580078125,283.8877868652344,296.1358642578125,298.9758605957031,293.1499938964844,293.1499938964844,281.25,42594.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184289336204529,1.0,0.0,0.0,3.4779460430145264,3.4779696464538574,8.071216370808543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.15478515625,0.0,1397.0557861328125,1895.4371337890625,0.0,2641.020263671875,0.8719714283943176,1.0,0.0,3.0,1.0,0.0
18085980,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.3858300149440765,0.2741351127624511,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8972627520561218,0.2205255031585693,0.2092944532632827,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9486217498779296,0.2560642063617706,0.179345354437828,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8784501552581787,0.2071676403284073,0.1967284679412841,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7689464688301086,0.1377377659082412,0.6225836873054504,284.9964294433594,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3922424316406,284.9915771484375,1.0,0.3273878395557403,1.0,1.0,0.0,1.0,-1.7788881063461304,1.7788856029510498,2.555474566179328e-06,1.3657184839248655,0.9160078763961792,0.9160078763961792,0.0,43.43416976928711,31.0,41796.09765625,0.0,452.6155395507813,1.0,281.241455078125,284.029052734375,296.06011962890625,298.7648620605469,293.1499938964844,293.1499938964844,280.95001220703125,33420.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026721477508545,1.0,0.0,0.0,3.587332248687744,3.587355136871338,8.586901572016359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.9716796875,0.0,1445.591064453125,1895.4371337890625,0.0,2495.88134765625,0.8891520500183105,1.0,0.0,3.0,1.0,0.0
18086040,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.3858300149440765,0.2741351127624511,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8972627520561218,0.2205255031585693,0.2092944532632827,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9486217498779296,0.2560642063617706,0.179345354437828,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8784501552581787,0.2071676403284073,0.1967284679412841,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7689464688301086,0.1377377659082412,0.6225836873054504,284.9964294433594,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3922424316406,284.9915771484375,1.0,0.3273878395557403,1.0,1.0,0.0,1.0,-1.7788881063461304,1.7788856029510498,2.555474566179328e-06,1.3657184839248655,0.9160078763961792,0.9160078763961792,0.0,43.43416976928711,31.0,41796.09765625,0.0,452.6155395507813,1.0,281.241455078125,284.029052734375,296.06011962890625,298.7648620605469,293.1499938964844,293.1499938964844,280.95001220703125,33420.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026721477508545,1.0,0.0,0.0,3.587332248687744,3.587355136871338,8.586901572016359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.9716796875,0.0,1445.591064453125,1895.4371337890625,0.0,2495.88134765625,0.8891520500183105,1.0,0.0,3.0,1.0,0.0
18086100,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9990000128746032,0.3921679258346557,0.2659261524677276,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9071967005729676,0.2207542657852172,0.2095653712749481,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.959423840045929,0.2562125921249389,0.1795221716165542,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.887901246547699,0.2073193341493606,0.1969218403100967,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7769145965576172,0.1377625465393066,0.6226804852485657,284.8495788574219,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4166564941406,284.8341979980469,1.0,0.3247255980968475,1.0,1.0,0.0,1.0,-1.76991605758667,1.7699135541915894,2.531641257519368e-06,1.3595614433288574,0.8127077221870422,0.8127077221870422,0.0,41.946266174316406,31.0,42196.5234375,0.0,442.6310119628906,1.0,280.999267578125,283.8642272949219,296.1302795410156,298.9607238769531,293.1499938964844,293.1499938964844,280.95001220703125,38833.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078498840332031,1.0,0.0,0.0,3.531160354614258,3.5311837196350098,8.32009334317263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.9306640625,0.0,1425.4371337890625,1895.4371337890625,0.0,2543.40673828125,0.8777034282684326,1.0,0.0,3.0,1.0,0.0
18086160,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.3981224298477173,0.2598485350608825,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9150602221488952,0.2208632975816726,0.2096538096666336,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9669026136398317,0.2562035322189331,0.1795091331005096,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8949000835418701,0.2073536813259124,0.1969407945871353,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7828330993652344,0.1377162784337997,0.6223595142364502,284.8741149902344,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4381103515625,284.8851928710937,1.0,0.3226449191570282,1.0,1.0,0.0,1.0,-1.7623447179794312,1.7623422145843506,2.5113552055699984e-06,1.3541481494903564,0.7938328385353088,0.7938328385353088,0.0,40.859317779541016,49.0,41598.51171875,0.0,434.7849426269531,1.0,280.9589233398437,283.9385986328125,296.11895751953125,298.8729858398437,293.1499938964844,293.1499938964844,281.25,42677.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080242872238159,1.0,0.0,0.0,3.328192710876465,3.3282148838043213,7.391120107058669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.853515625,0.0,1249.3021240234375,1895.4371337890625,0.0,2545.0107421875,0.8405582904815674,1.0,0.0,3.0,1.0,0.0
18086220,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.4085008502006531,0.2665162682533264,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9076921939849854,0.2217312753200531,0.2103454768657684,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9594897031784058,0.2570205926895141,0.1799541562795639,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8880605697631836,0.2080267816781997,0.1974604427814483,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7766873240470886,0.1380457431077957,0.6235191822052002,285.02996826171875,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4706420898437,285.0277404785156,1.0,0.3261661231517792,1.0,1.0,0.0,1.0,-1.7737079858779907,1.7737054824829102,2.5425097192055546e-06,1.3627922534942627,0.9230421185493468,0.9230421185493468,0.0,42.1308822631836,67.0,41533.08203125,0.0,445.5044555664063,1.0,281.2398681640625,284.0673522949219,296.072265625,298.738525390625,293.1499938964844,293.1499938964844,280.95001220703125,31940.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793904185295105,1.0,0.0,0.0,3.513005495071411,3.5130274295806885,8.234760002778785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.8671875,0.0,1356.799072265625,1895.4371337890625,0.0,2415.82861328125,0.8715881705284119,1.0,0.0,3.0,1.0,0.0
18086280,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.4085008502006531,0.2665162682533264,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9076921939849854,0.2217312753200531,0.2103454768657684,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9594897031784058,0.2570205926895141,0.1799541562795639,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8880605697631836,0.2080267816781997,0.1974604427814483,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7766873240470886,0.1380457431077957,0.6235191822052002,285.02996826171875,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4706420898437,285.0277404785156,1.0,0.3261661231517792,1.0,1.0,0.0,1.0,-1.7737079858779907,1.7737054824829102,2.5425097192055546e-06,1.3627922534942627,0.9230421185493468,0.9230421185493468,0.0,42.1308822631836,67.0,41533.08203125,0.0,445.5044555664063,1.0,281.2398681640625,284.0673522949219,296.072265625,298.738525390625,293.1499938964844,293.1499938964844,280.95001220703125,31940.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793904185295105,1.0,0.0,0.0,3.513005495071411,3.5130274295806885,8.234760002778785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.8671875,0.0,1356.799072265625,1895.4371337890625,0.0,2415.82861328125,0.8715881705284119,1.0,0.0,3.0,1.0,0.0
18086340,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.4125352799892425,0.2917784750461578,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8808692693710327,0.2221866250038147,0.2110897898674011,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9282662272453308,0.2572281956672668,0.1803723871707916,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.862156331539154,0.2083025425672531,0.1980297267436981,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7540881037712097,0.1379416137933731,0.6246016025543213,284.9101867675781,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4609680175781,284.9195251464844,1.0,0.3360565304756164,1.0,1.0,0.0,1.0,-1.8074095249176023,1.8074069023132324,2.635975761222653e-06,1.3882040977478027,0.8306093215942383,0.8306093215942383,0.0,47.04123306274414,85.0,42609.7578125,0.0,481.541748046875,1.0,280.959228515625,283.94647216796875,296.1596069335937,298.9508056640625,293.1499938964844,293.1499938964844,281.25,39000.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80568927526474,1.0,0.0,0.0,3.403157949447632,3.4031801223754883,7.727828688075533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.5322265625,0.0,1296.4228515625,1895.4371337890625,0.0,2523.553955078125,0.8534282445907593,1.0,0.0,3.0,1.0,0.0
18086400,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.4125352799892425,0.2917784750461578,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8808692693710327,0.2221866250038147,0.2110897898674011,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9282662272453308,0.2572281956672668,0.1803723871707916,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.862156331539154,0.2083025425672531,0.1980297267436981,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7540881037712097,0.1379416137933731,0.6246016025543213,284.9101867675781,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4609680175781,284.9195251464844,1.0,0.3360565304756164,1.0,1.0,0.0,1.0,-1.8074095249176023,1.8074069023132324,2.635975761222653e-06,1.3882040977478027,0.8306093215942383,0.8306093215942383,0.0,47.04123306274414,85.0,42609.7578125,0.0,481.541748046875,1.0,280.959228515625,283.94647216796875,296.1596069335937,298.9508056640625,293.1499938964844,293.1499938964844,281.25,39000.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80568927526474,1.0,0.0,0.0,3.403157949447632,3.4031801223754883,7.727828688075533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.5322265625,0.0,1296.4228515625,1895.4371337890625,0.0,2523.553955078125,0.8534282445907593,1.0,0.0,3.0,1.0,0.0
18086460,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9990000128746032,0.4122460484504699,0.3290503919124603,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8479371666908264,0.2233903259038925,0.2122125923633575,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8897873163223267,0.2583068311214447,0.1810842901468277,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8308885097503662,0.2092899978160858,0.1989599019289016,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7266865372657776,0.1381227523088455,0.6259339451789856,285.0904541015625,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4215087890625,285.08917236328125,1.0,0.3507861495018005,1.0,1.0,0.0,1.0,-1.8570730686187744,1.8570703268051147,2.777609552140348e-06,1.4258158206939695,1.0,1.0,0.0,55.01127243041992,103.0,43311.59765625,0.0,539.2852172851562,1.0,281.24169921875,284.0887145996094,296.1242370605469,298.8845520019531,293.1499938964844,293.1499938964844,280.95001220703125,30120.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000524640083313,1.0,0.0,0.0,3.638726234436035,3.638749122619629,8.834705340632354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.794921875,0.0,1476.8038330078125,1895.4371337890625,0.0,2471.904541015625,0.8986627459526062,1.0,0.0,3.0,1.0,0.0
18086520,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9990000128746032,0.4122460484504699,0.3290503919124603,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8479371666908264,0.2233903259038925,0.2122125923633575,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8897873163223267,0.2583068311214447,0.1810842901468277,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8308885097503662,0.2092899978160858,0.1989599019289016,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7266865372657776,0.1381227523088455,0.6259339451789856,285.0904541015625,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4215087890625,285.08917236328125,1.0,0.3507861495018005,1.0,1.0,0.0,1.0,-1.8570730686187744,1.8570703268051147,2.777609552140348e-06,1.4258158206939695,1.0,1.0,0.0,55.01127243041992,103.0,43311.59765625,0.0,539.2852172851562,1.0,281.24169921875,284.0887145996094,296.1242370605469,298.8845520019531,293.1499938964844,293.1499938964844,280.95001220703125,30120.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000524640083313,1.0,0.0,0.0,3.638726234436035,3.638749122619629,8.834705340632354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.794921875,0.0,1476.8038330078125,1895.4371337890625,0.0,2471.904541015625,0.8986627459526062,1.0,0.0,3.0,1.0,0.0
18086580,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9945337176322936,0.4069679975509643,0.3679219186306,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8148611783981323,0.2245728373527526,0.2138229608535766,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8521946668624878,0.2591281831264496,0.1820779144763946,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7973058819770813,0.2102804183959961,0.2003798633813858,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.6957469582557678,0.1382235288619995,0.6286975145339966,284.9268798828125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3574523925781,284.9310302734375,1.0,0.368944376707077,1.0,1.0,0.0,1.0,-1.9140920639038088,1.91408920288086,2.9465975330822403e-06,1.4697108268737793,0.9152897000312804,0.9152897000312804,0.0,66.242919921875,106.0,45285.89453125,0.0,615.264404296875,1.0,280.9568176269531,283.8952331542969,296.2135925292969,299.1634826660156,293.1499938964844,293.1499938964844,280.6499938964844,35402.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198365569114685,1.0,0.0,0.0,3.6821060180664062,3.682130098342896,9.046609648066806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.27734375,0.0,1564.6717529296875,1895.4371337890625,0.0,2654.054931640625,0.9118872880935668,1.0,0.0,3.0,1.0,0.0
18086640,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9945337176322936,0.4069679975509643,0.3679219186306,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8148611783981323,0.2245728373527526,0.2138229608535766,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8521946668624878,0.2591281831264496,0.1820779144763946,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7973058819770813,0.2102804183959961,0.2003798633813858,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.6957469582557678,0.1382235288619995,0.6286975145339966,284.9268798828125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3574523925781,284.9310302734375,1.0,0.368944376707077,1.0,1.0,0.0,1.0,-1.9140920639038088,1.91408920288086,2.9465975330822403e-06,1.4697108268737793,0.9152897000312804,0.9152897000312804,0.0,66.242919921875,106.0,45285.89453125,0.0,615.264404296875,1.0,280.9568176269531,283.8952331542969,296.2135925292969,299.1634826660156,293.1499938964844,293.1499938964844,280.6499938964844,35402.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198365569114685,1.0,0.0,0.0,3.6821060180664062,3.682130098342896,9.046609648066806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.27734375,0.0,1564.6717529296875,1895.4371337890625,0.0,2654.054931640625,0.9118872880935668,1.0,0.0,3.0,1.0,0.0
18086700,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.9690338373184204,0.4053708910942077,0.3659018278121948,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7930702567100525,0.2250258177518844,0.2146048545837402,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8304356932640076,0.2593382000923157,0.1825001984834671,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.7756137251853943,0.2106430381536483,0.2010749280452728,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.6757044196128845,0.1381252557039261,0.629911482334137,284.8082275390625,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.33203125,284.7989807128906,1.0,0.3755777776241302,1.0,1.0,0.0,1.0,-1.91324782371521,1.9132448434829712,2.9440279831760563e-06,1.4690430164337158,0.8129221200942993,0.8129221200942993,0.0,73.9097900390625,106.0,45883.77734375,0.0,640.3102416992188,1.0,280.7006225585937,283.7494201660156,296.24041748046875,299.3193054199219,293.1499938964844,293.1499938964844,280.6499938964844,40505.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311272263526917,1.0,0.0,0.0,3.6020281314849854,3.6020524501800537,8.657400485390099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.12548828125,0.0,1513.718505859375,1895.4371337890625,0.0,2758.94140625,0.894473135471344,1.0,0.0,3.0,1.0,0.0
