time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086760,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9493151903152466,0.4056098163127899,0.3655013740062713,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7783757448196411,0.225511834025383,0.2152537703514099,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8160226941108704,0.2595766186714172,0.1827995777130127,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7614898085594177,0.2110357731580734,0.2016395628452301,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6624723672866821,0.1380805522203445,0.6306224465370178,284.8651428222656,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3209228515625,284.8766174316406,1.0,0.3813202381134033,1.0,1.0,0.0,1.0,-1.9154348373413088,1.9154318571090696,2.950449470517924e-06,1.4706056118011477,0.8084465861320496,0.8084465861320496,0.0,80.0297622680664,94.0,45494.65234375,0.0,661.9200439453125,1.0,280.6588134765625,283.8415222167969,296.1971130371094,299.1984558105469,293.1499938964844,293.1499938964844,280.95001220703125,42664.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342910408973694,1.0,0.0,0.0,3.4082984924316406,3.4083213806152344,7.751193038529891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.5810546875,0.0,1327.0882568359375,1895.4371337890625,0.0,2788.42626953125,0.8584542870521545,1.0,0.0,3.0,1.0,0.0
18086820,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9405689239501952,0.4096475839614868,0.3684110939502716,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7718589305877686,0.2273772805929184,0.2169207483530044,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8088786602020264,0.2611429989337921,0.1837904602289199,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7551957368850708,0.2126631289720535,0.2030955106019973,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6561140418052673,0.1387737542390823,0.6333521008491516,285.02392578125,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3260498046875,285.0211486816406,1.0,0.3858151137828827,1.0,1.0,0.0,1.0,-1.927140951156616,1.9271379709243768,2.985566197821754e-06,1.4793964624404907,0.9357820749282836,0.9357820749282836,0.0,84.05209350585938,82.0,45429.30859375,0.0,684.1217041015625,1.0,280.94122314453125,283.9742126464844,296.1259155273437,299.0367126464844,293.1499938964844,293.1499938964844,280.6499938964844,32287.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240005970001221,1.0,0.0,0.0,3.582968711853028,3.582991600036621,8.566025258005538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.31640625,0.0,1432.593017578125,1895.4371337890625,0.0,2692.67138671875,0.8874551057815552,1.0,0.0,3.0,1.0,0.0
18086880,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9405689239501952,0.4096475839614868,0.3684110939502716,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7718589305877686,0.2273772805929184,0.2169207483530044,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8088786602020264,0.2611429989337921,0.1837904602289199,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7551957368850708,0.2126631289720535,0.2030955106019973,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6561140418052673,0.1387737542390823,0.6333521008491516,285.02392578125,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3260498046875,285.0211486816406,1.0,0.3858151137828827,1.0,1.0,0.0,1.0,-1.927140951156616,1.9271379709243768,2.985566197821754e-06,1.4793964624404907,0.9357820749282836,0.9357820749282836,0.0,84.05209350585938,82.0,45429.30859375,0.0,684.1217041015625,1.0,280.94122314453125,283.9742126464844,296.1259155273437,299.0367126464844,293.1499938964844,293.1499938964844,280.6499938964844,32287.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240005970001221,1.0,0.0,0.0,3.582968711853028,3.582991600036621,8.566025258005538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.31640625,0.0,1432.593017578125,1895.4371337890625,0.0,2692.67138671875,0.8874551057815552,1.0,0.0,3.0,1.0,0.0
18086940,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9500396847724916,0.4132024049758911,0.3717310428619385,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7784395813941956,0.229058101773262,0.2185232490301132,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8148043155670166,0.2623162567615509,0.1846637576818466,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7612798810005188,0.2141201347112655,0.2044820785522461,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6612875461578369,0.1395897716283798,0.6367281079292297,284.8960876464844,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3296813964844,284.90399169921875,1.0,0.3855233490467071,1.0,1.0,0.0,1.0,-1.939822793006897,1.9398198127746584,3.0239104944485007e-06,1.4889438152313232,0.8307062983512878,0.8307062983512878,0.0,82.28539276123047,70.0,46112.91796875,0.0,688.2251586914062,1.0,280.6580505371094,283.8498229980469,296.19268798828125,299.211181640625,293.1499938964844,293.1499938964844,280.95001220703125,39759.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350363969802856,1.0,0.0,0.0,3.447207450866699,3.447230339050293,7.929177741061721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.62939453125,0.0,1345.6021728515625,1895.4371337890625,0.0,2795.37744140625,0.8636354804039001,1.0,0.0,3.0,1.0,0.0
18087000,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9500396847724916,0.4132024049758911,0.3717310428619385,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7784395813941956,0.229058101773262,0.2185232490301132,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8148043155670166,0.2623162567615509,0.1846637576818466,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7612798810005188,0.2141201347112655,0.2044820785522461,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6612875461578369,0.1395897716283798,0.6367281079292297,284.8960876464844,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3296813964844,284.90399169921875,1.0,0.3855233490467071,1.0,1.0,0.0,1.0,-1.939822793006897,1.9398198127746584,3.0239104944485007e-06,1.4889438152313232,0.8307062983512878,0.8307062983512878,0.0,82.28539276123047,70.0,46112.91796875,0.0,688.2251586914062,1.0,280.6580505371094,283.8498229980469,296.19268798828125,299.211181640625,293.1499938964844,293.1499938964844,280.95001220703125,39759.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350363969802856,1.0,0.0,0.0,3.447207450866699,3.447230339050293,7.929177741061721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.62939453125,0.0,1345.6021728515625,1895.4371337890625,0.0,2795.37744140625,0.8636354804039001,1.0,0.0,3.0,1.0,0.0
18087060,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9718114137649536,0.4182440936565399,0.3756155371665954,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7954481244087219,0.2313917428255081,0.2202777713537216,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.830375611782074,0.2642528414726257,0.1856545507907867,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7774093747138977,0.2161845564842224,0.2059965580701828,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6756811738014221,0.1409492492675781,0.6408860087394714,285.0458679199219,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3431701660156,285.0423889160156,1.0,0.3821377158164978,1.0,1.0,0.0,1.0,-1.954590916633606,1.9545878171920776,3.0684477678732947e-06,1.4997425079345703,0.968098521232605,0.968098521232605,0.0,76.63548278808594,58.0,46118.515625,0.0,681.087890625,1.0,280.9418640136719,283.9764099121094,296.1470031738281,299.0946655273437,293.1499938964844,293.1499938964844,280.6499938964844,31439.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266075849533081,1.0,0.0,0.0,3.6367027759552,3.636725902557373,8.824882229419018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.419921875,0.0,1484.425537109375,1895.4371337890625,0.0,2716.888671875,0.8989136815071106,1.0,0.0,3.0,1.0,0.0
18087120,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9718114137649536,0.4182440936565399,0.3756155371665954,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7954481244087219,0.2313917428255081,0.2202777713537216,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.830375611782074,0.2642528414726257,0.1856545507907867,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7774093747138977,0.2161845564842224,0.2059965580701828,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6756811738014221,0.1409492492675781,0.6408860087394714,285.0458679199219,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3431701660156,285.0423889160156,1.0,0.3821377158164978,1.0,1.0,0.0,1.0,-1.954590916633606,1.9545878171920776,3.0684477678732947e-06,1.4997425079345703,0.968098521232605,0.968098521232605,0.0,76.63548278808594,58.0,46118.515625,0.0,681.087890625,1.0,280.9418640136719,283.9764099121094,296.1470031738281,299.0946655273437,293.1499938964844,293.1499938964844,280.6499938964844,31439.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266075849533081,1.0,0.0,0.0,3.6367027759552,3.636725902557373,8.824882229419018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.419921875,0.0,1484.425537109375,1895.4371337890625,0.0,2716.888671875,0.8989136815071106,1.0,0.0,3.0,1.0,0.0
18087180,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.998117744922638,0.4221152663230896,0.3791042268276214,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8206340670585632,0.2334430962800979,0.2220222204923629,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8547042012214661,0.2656925618648529,0.1865637004375457,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8026843667030334,0.217980608344078,0.2074949592351913,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6984976530075073,0.1422484368085861,0.6455093622207642,284.8901062011719,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3490600585937,284.89678955078125,1.0,0.3768178224563598,1.0,1.0,0.0,1.0,-1.969217658042908,1.96921455860138,3.1125759960559662e-06,1.510203838348389,0.851158082485199,0.851158082485199,0.0,68.83101654052734,46.0,46982.71484375,0.0,666.508544921875,1.0,280.6574401855469,283.8194885253906,296.2175598144531,299.2894897460937,293.1499938964844,293.1499938964844,280.95001220703125,38966.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395703434944153,1.0,0.0,0.0,3.54548716545105,3.5455105304718018,8.387742695958877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.494140625,0.0,1441.5343017578125,1895.4371337890625,0.0,2837.700927734375,0.8842772245407104,1.0,0.0,3.0,1.0,0.0
18087240,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.998117744922638,0.4221152663230896,0.3791042268276214,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8206340670585632,0.2334430962800979,0.2220222204923629,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8547042012214661,0.2656925618648529,0.1865637004375457,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8026843667030334,0.217980608344078,0.2074949592351913,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6984976530075073,0.1422484368085861,0.6455093622207642,284.8901062011719,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3490600585937,284.89678955078125,1.0,0.3768178224563598,1.0,1.0,0.0,1.0,-1.969217658042908,1.96921455860138,3.1125759960559662e-06,1.510203838348389,0.851158082485199,0.851158082485199,0.0,68.83101654052734,46.0,46982.71484375,0.0,666.508544921875,1.0,280.6574401855469,283.8194885253906,296.2175598144531,299.2894897460937,293.1499938964844,293.1499938964844,280.95001220703125,38966.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395703434944153,1.0,0.0,0.0,3.54548716545105,3.5455105304718018,8.387742695958877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.494140625,0.0,1441.5343017578125,1895.4371337890625,0.0,2837.700927734375,0.8842772245407104,1.0,0.0,3.0,1.0,0.0
18087300,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.42539843916893,0.3693121671676636,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8304368257522583,0.23464435338974,0.2229138016700744,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8650510311126709,0.2666282951831817,0.1870098412036895,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8129031658172607,0.2190361022949218,0.2082598805427551,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7079299688339233,0.1430115401744842,0.6479952931404114,285.0292358398437,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3582763671875,285.0383605957031,1.0,0.3730970025062561,1.0,1.0,0.0,1.0,-1.962617039680481,1.9626139402389529,3.0923577014618786e-06,1.5053038597106934,0.9456127285957336,0.9456127285957336,0.0,65.81610870361328,46.0,46347.87109375,0.0,651.4033203125,1.0,280.8998107910156,283.96649169921875,296.15460205078125,299.0900573730469,293.1499938964844,293.1499938964844,280.95001220703125,33695.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334943652153015,1.0,0.0,0.0,3.60280990600586,3.602833032608032,8.661158403810987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.77197265625,0.0,1464.281005859375,1895.4371337890625,0.0,2780.998291015625,0.8952528238296509,1.0,0.0,3.0,1.0,0.0
18087360,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.4308594763278961,0.3549762070178985,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8421075940132141,0.2360053062438964,0.2240263968706131,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8776692748069763,0.2677440047264099,0.1876599341630935,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8243268728256226,0.2202397733926773,0.2092282325029373,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7185145020484924,0.1439315229654312,0.6512552499771118,285.02349853515625,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.38092041015625,285.01824951171875,1.0,0.3687393069267273,1.0,1.0,0.0,1.0,-1.9530740976333616,1.953071117401123,3.062758423766354e-06,1.4978755712509155,0.9699344038963318,0.9699344038963318,0.0,62.5013313293457,34.0,46355.13671875,0.0,632.8825073242188,1.0,280.9425048828125,283.9407043457031,296.1626281738281,299.1409606933594,293.1499938964844,293.1499938964844,280.6499938964844,32255.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312193751335144,1.0,0.0,0.0,3.700660943984986,3.700684785842896,9.138015002463362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.982421875,0.0,1561.8599853515625,1895.4371337890625,0.0,2759.7998046875,0.9138303995132446,1.0,0.0,3.0,1.0,0.0
18087420,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.4446980059146881,0.3219344317913055,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.871908962726593,0.2382044047117233,0.22598198056221,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9094220995903016,0.2692121565341949,0.1886424869298935,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.852231502532959,0.2221470177173614,0.2109044790267944,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7429652810096741,0.1456284970045089,0.6577855944633484,284.8561096191406,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4428405761719,284.86395263671875,1.0,0.3583581745624542,1.0,1.0,0.0,1.0,-1.9267863035202024,1.926783323287964,2.982243131555151e-06,1.477548122406006,0.8226937055587769,0.8226937055587769,0.0,55.2298583984375,37.0,46215.40234375,0.0,589.273193359375,1.0,280.65728759765625,283.79638671875,296.21417236328125,299.2588806152344,293.1499938964844,293.1499938964844,280.95001220703125,41744.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840191125869751,1.0,0.0,0.0,3.5106215476989746,3.5106451511383057,8.223587428801693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.43798828125,0.0,1424.9013671875,1895.4371337890625,0.0,2843.501220703125,0.8787095546722412,1.0,0.0,3.0,1.0,0.0
18087480,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.4446980059146881,0.3219344317913055,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.871908962726593,0.2382044047117233,0.22598198056221,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9094220995903016,0.2692121565341949,0.1886424869298935,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.852231502532959,0.2221470177173614,0.2109044790267944,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7429652810096741,0.1456284970045089,0.6577855944633484,284.8561096191406,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4428405761719,284.86395263671875,1.0,0.3583581745624542,1.0,1.0,0.0,1.0,-1.9267863035202024,1.926783323287964,2.982243131555151e-06,1.477548122406006,0.8226937055587769,0.8226937055587769,0.0,55.2298583984375,37.0,46215.40234375,0.0,589.273193359375,1.0,280.65728759765625,283.79638671875,296.21417236328125,299.2588806152344,293.1499938964844,293.1499938964844,280.95001220703125,41744.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840191125869751,1.0,0.0,0.0,3.5106215476989746,3.5106451511383057,8.223587428801693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.43798828125,0.0,1424.9013671875,1895.4371337890625,0.0,2843.501220703125,0.8787095546722412,1.0,0.0,3.0,1.0,0.0
18087540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.4533724188804626,0.3081550002098083,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8862914443016052,0.2395427674055099,0.226980835199356,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9256648421287536,0.2702322900295257,0.1891292333602905,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8657175302505493,0.2233162671327591,0.2117567360401153,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7547826766967773,0.1467143893241882,0.6615337133407593,285.0045471191406,284.95001220703125,296.7983093261719,293.19696044921875,296.7972412109375,297.4848327636719,285.0155944824219,1.0,0.3547810316085815,1.0,1.0,0.0,1.0,-1.917535185813904,1.917532205581665,2.953956936835312e-06,1.4702246189117432,0.913244605064392,0.913244605064392,0.0,52.42779541015625,37.0,45486.09765625,0.0,573.4013671875,1.0,280.89825439453125,283.9569091796875,296.14556884765625,299.0325622558594,293.1499938964844,293.1499938964844,280.95001220703125,35197.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311472535133362,1.0,0.0,0.0,3.5437352657318115,3.5437581539154053,8.379456630791537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.767578125,0.0,1412.296630859375,1895.4371337890625,0.0,2759.128173828125,0.8837194442749023,1.0,0.0,3.0,1.0,0.0
18087600,297.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.4624143242835998,0.2959670126438141,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9004167914390564,0.2410807758569717,0.228281557559967,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9416794776916504,0.2714749872684479,0.1898823529481887,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8791428208351135,0.2246696799993515,0.212889015674591,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7667874693870544,0.148004874587059,0.6665430665016174,285.0074462890625,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5289306640625,285.0036926269531,1.0,0.3520470559597015,1.0,1.0,0.0,1.0,-1.9127358198165887,1.9127328395843504,2.9393747809081106e-06,1.4664475917816162,0.9367091059684752,0.9367091059684752,0.0,50.12829208374024,40.0,45552.42578125,0.0,562.4691162109375,1.0,280.94195556640625,283.9378967285156,296.15692138671875,299.081787109375,293.1499938964844,293.1499938964844,280.6499938964844,33035.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266424536705017,1.0,0.0,0.0,3.637207508087158,3.63723087310791,8.827332180771919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.42041015625,0.0,1496.87841796875,1895.4371337890625,0.0,2717.212890625,0.9001238346099854,1.0,0.0,3.0,1.0,0.0
18087660,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.4709629714488983,0.2856063842773437,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9139154553413392,0.2424388080835342,0.2295951098203659,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.955560028553009,0.272449254989624,0.1906203329563141,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8915460109710693,0.2258514910936355,0.2140320688486099,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7781641483306885,0.1492327451705932,0.6719157695770264,284.8621826171875,284.95001220703125,296.8349609375,293.2059326171875,296.8338928222656,297.5703125,284.8487854003906,1.0,0.3500804603099823,1.0,1.0,0.0,1.0,-1.9105801582336424,1.910577178001404,2.932843472081004e-06,1.4647548198699951,0.8382771611213684,0.8382771611213684,0.0,48.29023361206055,40.0,46193.671875,0.0,554.9564208984375,1.0,280.6980285644531,283.7713928222656,296.23046875,299.29742431640625,293.1499938964844,293.1499938964844,280.6499938964844,37708.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327377438545227,1.0,0.0,0.0,3.603583574295044,3.603607416152954,8.664878805575427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.5986328125,0.0,1494.7579345703125,1895.4371337890625,0.0,2773.946044921875,0.8933756351470947,1.0,0.0,3.0,1.0,0.0
18087720,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4791372120380401,0.2774338126182556,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9259791374206544,0.2436929494142532,0.2307384312152862,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9661896824836732,0.2732559144496918,0.191166266798973,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9018961787223816,0.2269285768270492,0.2150115072727203,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7879257798194885,0.1504039019346237,0.676942765712738,284.88397216796875,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.609130859375,284.8927917480469,1.0,0.3487520217895508,1.0,1.0,0.0,1.0,-1.9100050926208496,1.9100021123886108,2.931098379121977e-06,1.4643001556396484,0.8219098448753357,0.8219098448753357,0.0,46.91264343261719,60.0,45817.96484375,0.0,550.070068359375,1.0,280.6582336425781,283.8299560546875,296.2252502441406,299.2292175292969,293.1499938964844,293.1499938964844,280.95001220703125,41020.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341651558876038,1.0,0.0,0.0,3.4457900524139404,3.4458131790161133,7.922658937786764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.6982421875,0.0,1353.0869140625,1895.4371337890625,0.0,2787.252197265625,0.8646178841590881,1.0,0.0,3.0,1.0,0.0
18087780,297.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9990000128746032,0.4939076006412506,0.2816735804080963,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9250476360321044,0.2469960898160934,0.2336601763963699,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9639853239059448,0.2758150696754455,0.1927784085273742,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9008437991142272,0.2298125028610229,0.217556893825531,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7886802554130554,0.1532628983259201,0.6892092823982239,285.0528259277344,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6706848144531,285.0511169433594,1.0,0.3546479046344757,1.0,1.0,0.0,1.0,-1.93829882144928,1.938295722007752,3.016794380528154e-06,1.4860599040985107,0.96931254863739,0.96931254863739,0.0,48.297306060791016,80.0,46051.52734375,0.0,574.85693359375,1.0,280.9418029785156,283.9727478027344,296.1893920898437,299.12322998046875,293.1499938964844,293.1499938964844,280.6499938964844,31460.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235509991645813,1.0,0.0,0.0,3.634078741073608,3.634101629257202,8.812151008896763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.17333984375,0.0,1481.7086181640625,1895.4371337890625,0.0,2688.498046875,0.8984376788139343,1.0,0.0,3.0,1.0,0.0
18087840,297.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9990000128746032,0.4939076006412506,0.2816735804080963,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9250476360321044,0.2469960898160934,0.2336601763963699,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9639853239059448,0.2758150696754455,0.1927784085273742,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9008437991142272,0.2298125028610229,0.217556893825531,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7886802554130554,0.1532628983259201,0.6892092823982239,285.0528259277344,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6706848144531,285.0511169433594,1.0,0.3546479046344757,1.0,1.0,0.0,1.0,-1.93829882144928,1.938295722007752,3.016794380528154e-06,1.4860599040985107,0.96931254863739,0.96931254863739,0.0,48.297306060791016,80.0,46051.52734375,0.0,574.85693359375,1.0,280.9418029785156,283.9727478027344,296.1893920898437,299.12322998046875,293.1499938964844,293.1499938964844,280.6499938964844,31460.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235509991645813,1.0,0.0,0.0,3.634078741073608,3.634101629257202,8.812151008896763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.17333984375,0.0,1481.7086181640625,1895.4371337890625,0.0,2688.498046875,0.8984376788139343,1.0,0.0,3.0,1.0,0.0
18087900,297.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.4988981187343597,0.2914903163909912,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.915367066860199,0.2485573291778564,0.2353066504001617,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9540935158729552,0.2769328653812408,0.1937187314033508,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8923310041427612,0.2311657965183258,0.2190023511648178,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7820825576782227,0.1545992344617843,0.6959386467933655,284.9179992675781,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.68316650390625,284.9051513671875,1.0,0.3603498041629791,1.0,1.0,0.0,1.0,-1.9630030393600464,1.962999939918518,3.0930809771234635e-06,1.5052769184112549,0.8949643969535828,0.8949643969535828,0.0,50.57722854614258,80.0,47381.0390625,0.0,600.6192626953125,1.0,280.69732666015625,283.801513671875,296.27301025390625,299.3861083984375,293.1499938964844,293.1499938964844,280.6499938964844,34456.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325314521789551,1.0,0.0,0.0,3.663401126861572,3.6634249687194815,8.954930876825529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.3505859375,0.0,1536.5382080078125,1895.4371337890625,0.0,2772.0234375,0.9053696393966676,1.0,0.0,3.0,1.0,0.0
18087960,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9990000128746032,0.5020738244056702,0.3062315285205841,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.901168704032898,0.2499584108591079,0.2367731034755706,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9379927515983582,0.2778307199478149,0.1944641023874282,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8791499733924866,0.2323630899190902,0.2202775627374649,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7713273763656616,0.1557457447052002,0.7019038200378418,284.9214172363281,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6813659667969,284.92889404296875,1.0,0.3675459623336792,1.0,1.0,0.0,1.0,-1.9920499324798584,1.9920467138290403,3.1842027965467423e-06,1.527912139892578,0.8827372789382935,0.8827372789382935,0.0,53.92202377319336,100.0,47782.9609375,0.0,633.9354858398438,1.0,280.6574401855469,283.822509765625,296.2797546386719,299.3792724609375,293.1499938964844,293.1499938964844,280.95001220703125,37109.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380876183509827,1.0,0.0,0.0,3.6030139923095694,3.603037834167481,8.662140089654713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.86083984375,0.0,1489.71484375,1895.4371337890625,0.0,2823.85302734375,0.8958579897880554,1.0,0.0,3.0,1.0,0.0
18088020,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.9990000128746032,0.5054377913475037,0.3446187973022461,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.8698201775550842,0.2535118162631988,0.2401855140924453,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.900498628616333,0.2805710136890411,0.1963761448860168,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.8491767644882202,0.2354474663734436,0.2232667058706283,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7463318705558777,0.1582857370376587,0.7142947912216187,285.1410522460937,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.645263671875,285.1454772949219,1.0,0.3856340050697326,1.0,1.0,0.0,1.0,-2.0630035400390625,2.063000202178955,3.4129607229260728e-06,1.5832326412200928,1.0,1.0,0.0,63.17495727539063,118.0,48614.07421875,0.0,722.9607543945312,1.0,280.9430236816406,284.0151672363281,296.2477111816406,299.32794189453125,293.1499938964844,293.1499938964844,280.6499938964844,32134.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357123732566833,1.0,0.0,0.0,3.777641534805298,3.777666091918945,9.522144637230668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.5966796875,0.0,1649.935791015625,1895.4371337890625,0.0,2801.68310546875,0.93096923828125,1.0,0.0,3.0,1.0,0.0
18088080,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.9990000128746032,0.5054377913475037,0.3446187973022461,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.8698201775550842,0.2535118162631988,0.2401855140924453,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.900498628616333,0.2805710136890411,0.1963761448860168,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.8491767644882202,0.2354474663734436,0.2232667058706283,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7463318705558777,0.1582857370376587,0.7142947912216187,285.1410522460937,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.645263671875,285.1454772949219,1.0,0.3856340050697326,1.0,1.0,0.0,1.0,-2.0630035400390625,2.063000202178955,3.4129607229260728e-06,1.5832326412200928,1.0,1.0,0.0,63.17495727539063,118.0,48614.07421875,0.0,722.9607543945312,1.0,280.9430236816406,284.0151672363281,296.2477111816406,299.32794189453125,293.1499938964844,293.1499938964844,280.6499938964844,32134.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357123732566833,1.0,0.0,0.0,3.777641534805298,3.777666091918945,9.522144637230668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.5966796875,0.0,1649.935791015625,1895.4371337890625,0.0,2801.68310546875,0.93096923828125,1.0,0.0,3.0,1.0,0.0
18088140,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5034213066101074,0.3900064826011657,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8396088480949402,0.256778210401535,0.2438272684812545,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8664485216140747,0.2828879356384277,0.1984479278326034,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8204987049102783,0.2382583320140838,0.226471334695816,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7219576835632324,0.1603986322879791,0.7264538407325745,285.006103515625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5743713378906,285.0087890625,1.0,0.4066146612167358,1.0,1.0,0.0,1.0,-2.1428208351135254,2.142817258834839,3.6808614822803065e-06,1.645603895187378,1.0,1.0,0.0,75.23587036132812,136.0,51277.234375,0.0,836.0890502929688,1.0,280.6578369140625,283.8287658691406,296.3289794921875,299.6342163085937,293.1499938964844,293.1499938964844,280.3500061035156,33671.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559616804122925,1.0,0.0,0.0,3.86506724357605,3.8650929927825928,9.96798576125002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.5029296875,0.0,1767.4166259765625,1895.4371337890625,0.0,2991.13720703125,0.9519400596618652,1.0,0.0,3.0,1.0,0.0
18088200,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5034213066101074,0.3900064826011657,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8396088480949402,0.256778210401535,0.2438272684812545,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8664485216140747,0.2828879356384277,0.1984479278326034,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8204987049102783,0.2382583320140838,0.226471334695816,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7219576835632324,0.1603986322879791,0.7264538407325745,285.006103515625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5743713378906,285.0087890625,1.0,0.4066146612167358,1.0,1.0,0.0,1.0,-2.1428208351135254,2.142817258834839,3.6808614822803065e-06,1.645603895187378,1.0,1.0,0.0,75.23587036132812,136.0,51277.234375,0.0,836.0890502929688,1.0,280.6578369140625,283.8287658691406,296.3289794921875,299.6342163085937,293.1499938964844,293.1499938964844,280.3500061035156,33671.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559616804122925,1.0,0.0,0.0,3.86506724357605,3.8650929927825928,9.96798576125002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.5029296875,0.0,1767.4166259765625,1895.4371337890625,0.0,2991.13720703125,0.9519400596618652,1.0,0.0,3.0,1.0,0.0
18088260,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9990000128746032,0.4963639080524444,0.440317302942276,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8115185499191284,0.2595587372779846,0.2469989210367202,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8353433609008789,0.2845839560031891,0.200045645236969,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7911758422851562,0.240594208240509,0.2292265444993972,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6959178447723389,0.1619226336479187,0.7360684275627136,284.9168701171875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.47125244140625,284.9237670898437,1.0,0.4291830360889435,1.0,1.0,0.0,1.0,-2.223837614059448,2.2238337993621826,3.963986273447517e-06,1.7089149951934814,0.9380273818969728,0.9380273818969728,0.0,89.93138122558594,124.0,53652.44921875,0.0,968.373046875,1.0,280.3568115234375,283.6999206542969,296.338623046875,299.8072509765625,293.1499938964844,293.1499938964844,280.04998779296875,36951.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750534653663635,1.0,0.0,0.0,3.830653429031372,3.830679416656494,9.791269803827165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.587890625,0.0,1751.068115234375,1895.4371337890625,0.0,3170.2080078125,0.9467657804489136,1.0,0.0,3.0,1.0,0.0
18088320,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9990000128746032,0.4963639080524444,0.440317302942276,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8115185499191284,0.2595587372779846,0.2469989210367202,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8353433609008789,0.2845839560031891,0.200045645236969,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7911758422851562,0.240594208240509,0.2292265444993972,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6959178447723389,0.1619226336479187,0.7360684275627136,284.9168701171875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.47125244140625,284.9237670898437,1.0,0.4291830360889435,1.0,1.0,0.0,1.0,-2.223837614059448,2.2238337993621826,3.963986273447517e-06,1.7089149951934814,0.9380273818969728,0.9380273818969728,0.0,89.93138122558594,124.0,53652.44921875,0.0,968.373046875,1.0,280.3568115234375,283.6999206542969,296.338623046875,299.8072509765625,293.1499938964844,293.1499938964844,280.04998779296875,36951.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750534653663635,1.0,0.0,0.0,3.830653429031372,3.830679416656494,9.791269803827165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.587890625,0.0,1751.068115234375,1895.4371337890625,0.0,3170.2080078125,0.9467657804489136,1.0,0.0,3.0,1.0,0.0
18088380,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9792207479476928,0.4919084012508392,0.4433323442935943,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7913786172866821,0.2622206807136535,0.249938502907753,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8150463104248047,0.2861669957637787,0.2014609575271606,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7712413668632507,0.2427885979413986,0.2317332625389099,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6776120066642761,0.1632520109415054,0.7441027760505676,284.876708984375,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3969116210937,284.8846740722656,1.0,0.4399168193340301,1.0,1.0,0.0,1.0,-2.2454614639282227,2.245457410812378,4.042987711727619e-06,1.7267067432403564,0.8522364497184753,0.8522364497184753,0.0,101.35125732421876,112.0,54452.7265625,0.0,1033.8408203125,1.0,280.0569763183594,283.6413879394531,296.3207397460937,299.86822509765625,293.1499938964844,293.1499938964844,280.3500061035156,41255.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882843852043152,1.0,0.0,0.0,3.6249053478240967,3.6249301433563232,8.7677199189784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.85009765625,0.0,1544.480712890625,1895.4371337890625,0.0,3294.159912109375,0.9045324921607972,1.0,0.0,3.0,1.0,0.0
18088440,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9792207479476928,0.4919084012508392,0.4433323442935943,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7913786172866821,0.2622206807136535,0.249938502907753,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8150463104248047,0.2861669957637787,0.2014609575271606,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7712413668632507,0.2427885979413986,0.2317332625389099,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6776120066642761,0.1632520109415054,0.7441027760505676,284.876708984375,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3969116210937,284.8846740722656,1.0,0.4399168193340301,1.0,1.0,0.0,1.0,-2.2454614639282227,2.245457410812378,4.042987711727619e-06,1.7267067432403564,0.8522364497184753,0.8522364497184753,0.0,101.35125732421876,112.0,54452.7265625,0.0,1033.8408203125,1.0,280.0569763183594,283.6413879394531,296.3207397460937,299.86822509765625,293.1499938964844,293.1499938964844,280.3500061035156,41255.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882843852043152,1.0,0.0,0.0,3.6249053478240967,3.6249301433563232,8.7677199189784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.85009765625,0.0,1544.480712890625,1895.4371337890625,0.0,3294.159912109375,0.9045324921607972,1.0,0.0,3.0,1.0,0.0
18088500,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9757264256477356,0.4933505654335022,0.443692535161972,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.789578914642334,0.2639165222644806,0.2514186799526214,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8127325177192688,0.2874071002006531,0.202205553650856,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7693813443183899,0.2442199438810348,0.2329783141613006,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6758624911308289,0.1642074882984161,0.7480114698410034,285.0317687988281,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.39306640625,285.04083251953125,1.0,0.442461758852005,1.0,1.0,0.0,1.0,-2.254693031311035,2.2546889781951904,4.076292952959193e-06,1.7339102029800415,0.9558414816856384,0.9558414816856384,0.0,103.35686492919922,112.0,54024.01171875,0.0,1051.1845703125,1.0,280.3017578125,283.8004455566406,296.25390625,299.6546325683594,293.1499938964844,293.1499938964844,280.3500061035156,34557.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822040557861328,1.0,0.0,0.0,3.680697917938232,3.6807219982147217,9.039691803991444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.1591796875,0.0,1556.704833984375,1895.4371337890625,0.0,3237.232421875,0.9135550856590272,1.0,0.0,3.0,1.0,0.0
18088560,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9779101014137268,0.4956302344799042,0.445418119430542,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7923384308815002,0.2658206224441528,0.253123939037323,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8148583769798279,0.288881778717041,0.2031625360250473,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.77187180519104,0.2458470910787582,0.2344270944595337,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.6781928539276123,0.1653690636157989,0.7527466416358948,285.0436706542969,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.397216796875,285.04229736328125,1.0,0.443839430809021,1.0,1.0,0.0,1.0,-2.2673890590667725,2.267385005950928,4.122471636947012e-06,1.7438957691192627,0.9951803088188172,0.9951803088188172,0.0,103.26292419433594,100.0,54451.046875,0.0,1064.1920166015625,1.0,280.3431701660156,283.7923889160156,296.2652587890625,299.72607421875,293.1499938964844,293.1499938964844,280.04998779296875,32587.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806334137916565,1.0,0.0,0.0,3.7749814987182617,3.775006294250488,9.508739822194912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.0810546875,0.0,1650.306884765625,1895.4371337890625,0.0,3222.51611328125,0.9310107231140136,1.0,0.0,3.0,1.0,0.0
