time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088620,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9887422323226928,0.4990377128124237,0.4485712051391601,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8042121529579163,0.2691018283367157,0.2561968564987182,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8248962163925171,0.2910819947719574,0.2047255933284759,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7830243110656738,0.2486051470041275,0.2370013743638992,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6886926293373108,0.1674879193305969,0.761734664440155,284.9037780761719,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3940124511719,284.9086608886719,1.0,0.4438304901123047,1.0,1.0,0.0,1.0,-2.2906386852264404,2.2906343936920166,4.2080378079845104e-06,1.762344241142273,0.8930944204330444,0.8930944204330444,0.0,99.7572250366211,88.0,55657.84765625,0.0,1075.3143310546875,1.0,280.0563049316406,283.63751220703125,296.32843017578125,299.9313049316406,293.1499938964844,293.1499938964844,280.3500061035156,38055.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920632004737854,1.0,0.0,0.0,3.710797309875488,3.710822343826294,9.188142939819954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.69384765625,0.0,1617.50439453125,1895.4371337890625,0.0,3329.497314453125,0.9204211235046388,1.0,0.0,3.0,1.0,0.0
18088680,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9887422323226928,0.4990377128124237,0.4485712051391601,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8042121529579163,0.2691018283367157,0.2561968564987182,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8248962163925171,0.2910819947719574,0.2047255933284759,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7830243110656738,0.2486051470041275,0.2370013743638992,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6886926293373108,0.1674879193305969,0.761734664440155,284.9037780761719,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3940124511719,284.9086608886719,1.0,0.4438304901123047,1.0,1.0,0.0,1.0,-2.2906386852264404,2.2906343936920166,4.2080378079845104e-06,1.762344241142273,0.8930944204330444,0.8930944204330444,0.0,99.7572250366211,88.0,55657.84765625,0.0,1075.3143310546875,1.0,280.0563049316406,283.63751220703125,296.32843017578125,299.9313049316406,293.1499938964844,293.1499938964844,280.3500061035156,38055.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920632004737854,1.0,0.0,0.0,3.710797309875488,3.710822343826294,9.188142939819954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.69384765625,0.0,1617.50439453125,1895.4371337890625,0.0,3329.497314453125,0.9204211235046388,1.0,0.0,3.0,1.0,0.0
18088740,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9990000128746032,0.5046205520629883,0.4449972212314605,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.821509063243866,0.2730405926704407,0.2594223022460937,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.84077388048172,0.2940304577350616,0.2063886523246765,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8004828691482544,0.2519571185111999,0.2396939396858215,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7049566507339478,0.1701247245073318,0.7715004086494446,285.0721740722656,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.40753173828125,285.0711364746094,1.0,0.4410657882690429,1.0,1.0,0.0,1.0,-2.3071610927581787,2.307156801223755,4.269962573744124e-06,1.7757654190063477,1.0,1.0,0.0,93.71548461914062,76.0,55449.98046875,0.0,1069.3643798828125,1.0,280.343505859375,283.797607421875,296.29156494140625,299.8181457519531,293.1499938964844,293.1499938964844,280.04998779296875,33178.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859459757804871,1.0,0.0,0.0,3.838017225265503,3.838042497634888,9.828950169321615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.5673828125,0.0,1730.3819580078125,1895.4371337890625,0.0,3272.27490234375,0.9453876614570618,1.0,0.0,3.0,1.0,0.0
18088800,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9990000128746032,0.5046205520629883,0.4449972212314605,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.821509063243866,0.2730405926704407,0.2594223022460937,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.84077388048172,0.2940304577350616,0.2063886523246765,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8004828691482544,0.2519571185111999,0.2396939396858215,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7049566507339478,0.1701247245073318,0.7715004086494446,285.0721740722656,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.40753173828125,285.0711364746094,1.0,0.4410657882690429,1.0,1.0,0.0,1.0,-2.3071610927581787,2.307156801223755,4.269962573744124e-06,1.7757654190063477,1.0,1.0,0.0,93.71548461914062,76.0,55449.98046875,0.0,1069.3643798828125,1.0,280.343505859375,283.797607421875,296.29156494140625,299.8181457519531,293.1499938964844,293.1499938964844,280.04998779296875,33178.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859459757804871,1.0,0.0,0.0,3.838017225265503,3.838042497634888,9.828950169321615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.5673828125,0.0,1730.3819580078125,1895.4371337890625,0.0,3272.27490234375,0.9453876614570618,1.0,0.0,3.0,1.0,0.0
18088860,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.5099830031394958,0.4307161271572113,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8320649862289429,0.2753396928310394,0.2616192996501922,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8510829210281372,0.2955934107303619,0.2075418084859848,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8114369511604309,0.2538928091526031,0.2415384799242019,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7150603532791138,0.1717351973056793,0.778475284576416,284.8883972167969,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.42596435546875,284.8825378417969,1.0,0.4377059936523437,1.0,1.0,0.0,1.0,-2.304670810699463,2.304666519165039,4.261125468474347e-06,1.7740403413772583,0.9215279221534728,0.9215279221534728,0.0,89.941650390625,76.0,56435.99609375,0.0,1051.8564453125,1.0,280.0746154785156,283.5920715332031,296.35858154296875,300.0467224121094,293.1499938964844,293.1499938964844,280.04998779296875,36281.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952500224113464,1.0,0.0,0.0,3.84060001373291,3.840626001358032,9.842183317232411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.5927734375,0.0,1757.951904296875,1895.4371337890625,0.0,3359.268310546875,0.9467332363128662,1.0,0.0,3.0,1.0,0.0
18088920,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.5136411786079407,0.4219074249267578,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8384978175163269,0.2765118777751922,0.262662798166275,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8574424386024475,0.2963097691535949,0.2080035358667373,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8177497386932373,0.254863977432251,0.2423939257860183,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7208046913146973,0.1725745648145675,0.7818790674209595,284.8849792480469,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4393615722656,284.887939453125,1.0,0.435354620218277,1.0,1.0,0.0,1.0,-2.3010172843933105,2.3010129928588867,4.2478864088479895e-06,1.7713446617126465,0.9033054113388062,0.9033054113388062,0.0,87.6106185913086,64.0,56242.65234375,0.0,1038.833740234375,1.0,280.0557556152344,283.6013488769531,296.3484802246094,300.0013122558594,293.1499938964844,293.1499938964844,279.75,38133.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968933820724487,1.0,0.0,0.0,3.7880513668060303,3.788077116012573,9.574696377967484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.21875,0.0,1708.817138671875,1895.4371337890625,0.0,3374.60888671875,0.937295138835907,1.0,0.0,3.0,1.0,0.0
18088980,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.5266807675361633,0.3933354914188385,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8605614900588989,0.2798407673835754,0.2654644250869751,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8794453144073486,0.2983621954917907,0.2091798186302185,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.838265061378479,0.2576097249984741,0.2446586638689041,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7393388152122498,0.1750090718269348,0.7912020087242126,284.8764953613281,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4950561523437,284.88153076171875,1.0,0.4273790717124939,1.0,1.0,0.0,1.0,-2.2853989601135254,2.2853946685791016,4.191074822301744e-06,1.759557843208313,0.8219380378723145,0.8219380378723145,0.0,80.2497787475586,67.0,55979.80078125,0.0,993.7531127929688,1.0,279.7578125,283.59405517578125,296.33355712890625,299.98223876953125,293.1499938964844,293.1499938964844,280.04998779296875,42325.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013327956199646,1.0,0.0,0.0,3.485701084136963,3.485724687576294,8.107250550892786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.65185546875,0.0,1403.14404296875,1895.4371337890625,0.0,3416.005126953125,0.8753802180290222,1.0,0.0,3.0,1.0,0.0
18089040,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.5266807675361633,0.3933354914188385,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8605614900588989,0.2798407673835754,0.2654644250869751,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8794453144073486,0.2983621954917907,0.2091798186302185,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.838265061378479,0.2576097249984741,0.2446586638689041,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7393388152122498,0.1750090718269348,0.7912020087242126,284.8764953613281,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4950561523437,284.88153076171875,1.0,0.4273790717124939,1.0,1.0,0.0,1.0,-2.2853989601135254,2.2853946685791016,4.191074822301744e-06,1.759557843208313,0.8219380378723145,0.8219380378723145,0.0,80.2497787475586,67.0,55979.80078125,0.0,993.7531127929688,1.0,279.7578125,283.59405517578125,296.33355712890625,299.98223876953125,293.1499938964844,293.1499938964844,280.04998779296875,42325.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013327956199646,1.0,0.0,0.0,3.485701084136963,3.485724687576294,8.107250550892786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.65185546875,0.0,1403.14404296875,1895.4371337890625,0.0,3416.005126953125,0.8753802180290222,1.0,0.0,3.0,1.0,0.0
18089100,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.5350409746170044,0.381292313337326,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8713526129722595,0.2819218635559082,0.2671411633491516,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8900333642959595,0.2998820841312408,0.2100034803152084,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8480877876281738,0.2593632042407989,0.2460409104824066,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7483212947845459,0.1765545606613159,0.7969533205032349,285.0084228515625,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.537109375,285.0155944824219,1.0,0.4250309467315674,1.0,1.0,0.0,1.0,-2.282490491867065,2.2824862003326416,4.180376436124789e-06,1.757269263267517,0.9055971503257751,0.9055971503257751,0.0,77.39654541015625,67.0,55333.578125,0.0,979.6646118164062,1.0,279.99810791015625,283.7362365722656,296.278564453125,299.7648010253906,293.1499938964844,293.1499938964844,280.04998779296875,35397.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926759958267212,1.0,0.0,0.0,3.530458688735962,3.530481576919556,8.316786761497497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.42041015625,0.0,1399.8358154296875,1895.4371337890625,0.0,3335.224365234375,0.8807944059371948,1.0,0.0,3.0,1.0,0.0
18089160,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.5435613393783569,0.3709038496017456,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8817383050918579,0.2841546833515167,0.2691114544868469,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9000918865203857,0.3015629351139068,0.2110765874385833,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8575800657272339,0.2612589597702026,0.2476967573165893,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7571341395378113,0.1782571077346801,0.8038846850395203,285.003662109375,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5799865722656,285.00146484375,1.0,0.4235193133354187,1.0,1.0,0.0,1.0,-2.2839772701263428,2.283973217010498,4.185973466519499e-06,1.7585132122039795,0.9230945706367492,0.9230945706367492,0.0,75.12871551513672,70.0,55540.31640625,0.0,972.3681030273438,1.0,280.0418395996094,283.7180480957031,296.2974548339844,299.83087158203125,293.1499938964844,293.1499938964844,279.75,33498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890057802200317,1.0,0.0,0.0,3.612527847290039,3.612550973892212,8.707945085006941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.2587890625,0.0,1473.353271484375,1895.4371337890625,0.0,3300.908447265625,0.8949000835418701,1.0,0.0,3.0,1.0,0.0
18089220,297.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.5588247179985046,0.3559581041336059,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8984556794166565,0.2880896627902984,0.2728167176246643,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9165390133857728,0.3042031228542328,0.2129469513893127,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8729983568191528,0.2645505368709564,0.2507925033569336,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7718954682350159,0.1814004182815551,0.8176647424697876,284.9161071777344,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6435546875,284.9207763671875,1.0,0.4225320219993591,1.0,1.0,0.0,1.0,-2.292989015579224,2.2929847240448,4.219833954266505e-06,1.7659682035446167,0.8419725894927979,0.8419725894927979,0.0,72.19779968261719,73.0,56156.76953125,0.0,970.1687622070312,1.0,279.75811767578125,283.6250915527344,296.3637390136719,299.9993896484375,293.1499938964844,293.1499938964844,280.04998779296875,39078.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895936131477356,1.0,0.0,0.0,3.4692940711975098,3.4693169593811035,8.031108791328734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.41162109375,0.0,1363.1590576171875,1895.4371337890625,0.0,3365.67431640625,0.8684172630310059,1.0,0.0,3.0,1.0,0.0
18089280,297.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.5588247179985046,0.3559581041336059,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8984556794166565,0.2880896627902984,0.2728167176246643,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9165390133857728,0.3042031228542328,0.2129469513893127,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8729983568191528,0.2645505368709564,0.2507925033569336,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7718954682350159,0.1814004182815551,0.8176647424697876,284.9161071777344,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6435546875,284.9207763671875,1.0,0.4225320219993591,1.0,1.0,0.0,1.0,-2.292989015579224,2.2929847240448,4.219833954266505e-06,1.7659682035446167,0.8419725894927979,0.8419725894927979,0.0,72.19779968261719,73.0,56156.76953125,0.0,970.1687622070312,1.0,279.75811767578125,283.6250915527344,296.3637390136719,299.9993896484375,293.1499938964844,293.1499938964844,280.04998779296875,39078.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895936131477356,1.0,0.0,0.0,3.4692940711975098,3.4693169593811035,8.031108791328734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.41162109375,0.0,1363.1590576171875,1895.4371337890625,0.0,3365.67431640625,0.8684172630310059,1.0,0.0,3.0,1.0,0.0
18089340,297.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.573998749256134,0.3458195328712463,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.91246896982193,0.2926287651062011,0.2768341302871704,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.930415153503418,0.3075315952301025,0.215052381157875,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8856223225593567,0.2683841288089752,0.2541620135307312,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7843380570411682,0.1849637180566787,0.8326359391212463,285.034912109375,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.70050048828125,285.031982421875,1.0,0.4237220287322998,1.0,1.0,0.0,1.0,-2.3101894855499268,2.310185194015503,4.284433998691384e-06,1.7799543142318726,0.96089106798172,0.96089106798172,0.0,70.63446044921875,91.0,56244.1015625,0.0,981.7625122070312,1.0,280.0420837402344,283.73095703125,296.3423767089844,299.9111633300781,293.1499938964844,293.1499938964844,279.75,31915.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883088231086731,1.0,0.0,0.0,3.6475017070770255,3.6475250720977774,8.877369737092522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.259765625,0.0,1499.8524169921875,1895.4371337890625,0.0,3294.388427734375,0.9015851020812988,1.0,0.0,3.0,1.0,0.0
18089400,297.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.573998749256134,0.3458195328712463,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.91246896982193,0.2926287651062011,0.2768341302871704,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.930415153503418,0.3075315952301025,0.215052381157875,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8856223225593567,0.2683841288089752,0.2541620135307312,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7843380570411682,0.1849637180566787,0.8326359391212463,285.034912109375,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.70050048828125,285.031982421875,1.0,0.4237220287322998,1.0,1.0,0.0,1.0,-2.3101894855499268,2.310185194015503,4.284433998691384e-06,1.7799543142318726,0.96089106798172,0.96089106798172,0.0,70.63446044921875,91.0,56244.1015625,0.0,981.7625122070312,1.0,280.0420837402344,283.73095703125,296.3423767089844,299.9111633300781,293.1499938964844,293.1499938964844,279.75,31915.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883088231086731,1.0,0.0,0.0,3.6475017070770255,3.6475250720977774,8.877369737092522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.259765625,0.0,1499.8524169921875,1895.4371337890625,0.0,3294.388427734375,0.9015851020812988,1.0,0.0,3.0,1.0,0.0
18089460,297.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9990000128746032,0.5855466723442078,0.3549660742282867,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9085643887519836,0.2966942489147186,0.2808888852596283,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9244447946548462,0.3102239072322845,0.217122882604599,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8817697763442993,0.271774411201477,0.2575746774673462,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7822806239128113,0.188218891620636,0.8481166362762451,284.9245910644531,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7205505371094,284.93017578125,1.0,0.4323274791240692,1.0,1.0,0.0,1.0,-2.3512067794799805,2.3512024879455566,4.438153155206237e-06,1.8119685649871824,0.8783196210861206,0.8783196210861206,0.0,73.80082702636719,109.0,57723.57421875,0.0,1037.61328125,1.0,279.7574157714844,283.6026611328125,296.4103698730469,300.1318664550781,293.1499938964844,293.1499938964844,280.04998779296875,37368.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995539546012878,1.0,0.0,0.0,3.584984302520752,3.585007905960083,8.575665333410143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.28515625,0.0,1472.0859375,1895.4371337890625,0.0,3399.426513671875,0.8923963308334351,1.0,0.0,3.0,1.0,0.0
18089520,297.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9990000128746032,0.5855466723442078,0.3549660742282867,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9085643887519836,0.2966942489147186,0.2808888852596283,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9244447946548462,0.3102239072322845,0.217122882604599,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8817697763442993,0.271774411201477,0.2575746774673462,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7822806239128113,0.188218891620636,0.8481166362762451,284.9245910644531,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7205505371094,284.93017578125,1.0,0.4323274791240692,1.0,1.0,0.0,1.0,-2.3512067794799805,2.3512024879455566,4.438153155206237e-06,1.8119685649871824,0.8783196210861206,0.8783196210861206,0.0,73.80082702636719,109.0,57723.57421875,0.0,1037.61328125,1.0,279.7574157714844,283.6026611328125,296.4103698730469,300.1318664550781,293.1499938964844,293.1499938964844,280.04998779296875,37368.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995539546012878,1.0,0.0,0.0,3.584984302520752,3.585007905960083,8.575665333410143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.28515625,0.0,1472.0859375,1895.4371337890625,0.0,3399.426513671875,0.8923963308334351,1.0,0.0,3.0,1.0,0.0
18089580,297.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9990000128746032,0.5932660698890686,0.3785447180271148,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.89332515001297,0.3014357686042785,0.2853319346904754,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9059825539588928,0.3137215673923492,0.2195091992616653,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8670628666877747,0.2757765650749206,0.2613404989242553,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7703640460968018,0.1917710602283477,0.8644348382949829,285.096435546875,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.70758056640625,285.09820556640625,1.0,0.4461856484413147,1.0,1.0,0.0,1.0,-2.4118480682373047,2.4118435382843018,4.670508133131079e-06,1.8592371940612795,1.0,1.0,0.0,80.84351348876953,112.0,58486.76171875,0.0,1133.197509765625,1.0,280.0428161621094,283.7525939941406,296.3889465332031,300.0830383300781,293.1499938964844,293.1499938964844,279.75,31950.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961969017982483,1.0,0.0,0.0,3.766525268554688,3.766549825668335,9.466186838835712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.0595703125,0.0,1635.4442138671875,1895.4371337890625,0.0,3368.10888671875,0.9283282160758972,1.0,0.0,3.0,1.0,0.0
18089640,297.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9990000128746032,0.5932660698890686,0.3785447180271148,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.89332515001297,0.3014357686042785,0.2853319346904754,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9059825539588928,0.3137215673923492,0.2195091992616653,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8670628666877747,0.2757765650749206,0.2613404989242553,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7703640460968018,0.1917710602283477,0.8644348382949829,285.096435546875,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.70758056640625,285.09820556640625,1.0,0.4461856484413147,1.0,1.0,0.0,1.0,-2.4118480682373047,2.4118435382843018,4.670508133131079e-06,1.8592371940612795,1.0,1.0,0.0,80.84351348876953,112.0,58486.76171875,0.0,1133.197509765625,1.0,280.0428161621094,283.7525939941406,296.3889465332031,300.0830383300781,293.1499938964844,293.1499938964844,279.75,31950.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961969017982483,1.0,0.0,0.0,3.766525268554688,3.766549825668335,9.466186838835712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.0595703125,0.0,1635.4442138671875,1895.4371337890625,0.0,3368.10888671875,0.9283282160758972,1.0,0.0,3.0,1.0,0.0
18089700,297.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9990000128746032,0.5955117344856262,0.3890024721622467,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8874902129173279,0.3036697208881378,0.2876651585102081,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8992763757705688,0.3152914643287658,0.2207931876182556,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8614150285720825,0.2776575684547424,0.2633296251296997,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7658116221427917,0.1934112459421157,0.8727301359176636,284.97137451171875,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6875305175781,284.9605712890625,1.0,0.4523684382438659,1.0,1.0,0.0,1.0,-2.441124677658081,2.441119909286499,4.785303644894157e-06,1.882274150848389,0.9776060581207277,0.9776060581207277,0.0,84.1765365600586,112.0,60213.0390625,0.0,1180.6676025390625,1.0,279.79425048828125,283.5841064453125,296.4562683105469,300.363037109375,293.1499938964844,293.1499938964844,279.75,33130.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057565927505492,1.0,0.0,0.0,3.8145382404327393,3.814563274383545,9.709060577733908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.591796875,0.0,1701.6114501953125,1895.4371337890625,0.0,3457.182373046875,0.9397885203361512,1.0,0.0,3.0,1.0,0.0
18089760,297.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9990000128746032,0.5971118211746216,0.3988853096961975,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8820365071296692,0.3056391179561615,0.2897008061408996,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8929721117019653,0.3165527284145355,0.2218137681484222,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8561705946922302,0.2792967855930328,0.2650476694107055,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7615306973457336,0.1948301196098327,0.8799092173576355,284.94537353515625,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6628723144531,284.9478454589844,1.0,0.4581738710403442,1.0,1.0,0.0,1.0,-2.467362403869629,2.467357397079468,4.889263891527662e-06,1.902844309806824,0.9595395922660828,0.9595395922660828,0.0,87.3470687866211,115.0,60773.0703125,0.0,1224.880615234375,1.0,279.7563171386719,283.56109619140625,296.45819091796875,300.3674011230469,293.1499938964844,293.1499938964844,279.45001220703125,34952.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911698579788208,1.0,0.0,0.0,3.816721439361572,3.816746950149536,9.720178013594705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.927734375,0.0,1718.4886474609375,1895.4371337890625,0.0,3512.360595703125,0.9418652653694152,1.0,0.0,3.0,1.0,0.0
18089820,297.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5997028350830078,0.4169498085975647,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8726768493652344,0.3094146251678467,0.2934438288211822,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8819408416748047,0.3189180493354797,0.2235911190509796,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8472079038619995,0.2824213802814483,0.2681796848773956,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7541090846061707,0.1974366158246994,0.8926288485527039,284.9012756347656,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6151123046875,284.9071655273437,1.0,0.4687379896640777,1.0,1.0,0.0,1.0,-2.514748334884644,2.5147433280944824,5.07991580889211e-06,1.9399871826171875,0.8852126598358154,0.8852126598358154,0.0,93.29851531982422,118.0,62229.42578125,0.0,1307.9051513671875,1.0,279.4568786621094,283.48760986328125,296.4586486816406,300.4757385253906,293.1499938964844,293.1499938964844,279.75,38837.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236326217651368,1.0,0.0,0.0,3.686301231384277,3.686326026916504,9.067235851034638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.97265625,0.0,1595.370849609375,1895.4371337890625,0.0,3622.64404296875,0.9163293242454528,1.0,0.0,3.0,1.0,0.0
18089880,297.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5997028350830078,0.4169498085975647,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8726768493652344,0.3094146251678467,0.2934438288211822,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8819408416748047,0.3189180493354797,0.2235911190509796,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8472079038619995,0.2824213802814483,0.2681796848773956,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7541090846061707,0.1974366158246994,0.8926288485527039,284.9012756347656,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6151123046875,284.9071655273437,1.0,0.4687379896640777,1.0,1.0,0.0,1.0,-2.514748334884644,2.5147433280944824,5.07991580889211e-06,1.9399871826171875,0.8852126598358154,0.8852126598358154,0.0,93.29851531982422,118.0,62229.42578125,0.0,1307.9051513671875,1.0,279.4568786621094,283.48760986328125,296.4586486816406,300.4757385253906,293.1499938964844,293.1499938964844,279.75,38837.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236326217651368,1.0,0.0,0.0,3.686301231384277,3.686326026916504,9.067235851034638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.97265625,0.0,1595.370849609375,1895.4371337890625,0.0,3622.64404296875,0.9163293242454528,1.0,0.0,3.0,1.0,0.0
18089940,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9990000128746032,0.604170560836792,0.4305522739887237,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8675896525382996,0.3141558170318603,0.2977863252162933,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8754518628120422,0.3224433660507202,0.2259209603071212,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8422438502311707,0.2864423394203186,0.2718616425991058,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7501367926597595,0.2006376981735229,0.9067627787590028,285.076904296875,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5923156738281,285.0782470703125,1.0,0.4783133268356323,1.0,1.0,0.0,1.0,-2.560513973236084,2.5605084896087646,5.267502274364233e-06,1.9758206605911253,1.0,1.0,0.0,98.2735595703125,121.0,62594.49609375,0.0,1387.4832763671875,1.0,279.743408203125,283.64862060546875,296.4247436523437,300.3865661621094,293.1499938964844,293.1499938964844,279.45001220703125,33031.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194088578224182,1.0,0.0,0.0,3.829538583755493,3.829563856124878,9.785570682652178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.2734375,0.0,1718.931396484375,1895.4371337890625,0.0,3583.701904296875,0.9433412551879884,1.0,0.0,3.0,1.0,0.0
18090000,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9990000128746032,0.604170560836792,0.4305522739887237,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8675896525382996,0.3141558170318603,0.2977863252162933,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8754518628120422,0.3224433660507202,0.2259209603071212,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8422438502311707,0.2864423394203186,0.2718616425991058,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7501367926597595,0.2006376981735229,0.9067627787590028,285.076904296875,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5923156738281,285.0782470703125,1.0,0.4783133268356323,1.0,1.0,0.0,1.0,-2.560513973236084,2.5605084896087646,5.267502274364233e-06,1.9758206605911253,1.0,1.0,0.0,98.2735595703125,121.0,62594.49609375,0.0,1387.4832763671875,1.0,279.743408203125,283.64862060546875,296.4247436523437,300.3865661621094,293.1499938964844,293.1499938964844,279.45001220703125,33031.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194088578224182,1.0,0.0,0.0,3.829538583755493,3.829563856124878,9.785570682652178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.2734375,0.0,1718.931396484375,1895.4371337890625,0.0,3583.701904296875,0.9433412551879884,1.0,0.0,3.0,1.0,0.0
18090060,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.6065804362297058,0.438451200723648,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8651842474937439,0.3169202506542206,0.3007362484931946,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8721569180488586,0.3243151605129242,0.2275106161832809,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8398575782775879,0.2887562811374664,0.27437224984169,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7483126521110535,0.2024912238121032,0.9163903594017028,284.9264221191406,284.95001220703125,297.5739440917969,293.4350280761719,297.5731811523437,297.5739440917969,284.9245910644531,1.0,0.4843369424343109,1.0,1.0,0.0,1.0,-2.590048789978028,2.590043306350708,5.39062875759555e-06,1.9990652799606323,0.9509685635566713,0.9509685635566713,0.0,101.33464050292967,121.0,64314.30078125,0.0,1439.5693359375,1.0,279.4719543457031,283.4652404785156,296.4896545410156,300.6512756347656,293.1499938964844,293.1499938964844,279.45001220703125,35273.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295770525932312,1.0,0.0,0.0,3.8527467250823975,3.85277271270752,9.904537137117586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.625,0.0,1764.912353515625,1895.4371337890625,0.0,3677.263916015625,0.9494133591651917,1.0,0.0,3.0,1.0,0.0
18090120,297.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.6074322462081909,0.4427724182605743,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8635057806968689,0.318073570728302,0.3019308745861053,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8700109124183655,0.3250109553337097,0.2280758619308471,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8382218480110168,0.289692610502243,0.2753637731075287,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7469579577445984,0.2032163888216018,0.9201669692993164,284.93316650390625,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5624694824219,284.93603515625,1.0,0.4871473610401153,1.0,1.0,0.0,1.0,-2.6030871868133545,2.603081703186035,5.445532679004828e-06,2.009373188018799,0.950681447982788,0.950681447982788,0.0,102.92247772216795,124.0,64557.5078125,0.0,1463.958251953125,1.0,279.4560546875,283.4710388183594,296.484375,300.6378479003906,293.1499938964844,293.1499938964844,279.1499938964844,35980.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319189190864564,1.0,0.0,0.0,3.8412928581237793,3.841318845748901,9.845734894042837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.232421875,0.0,1756.4306640625,1895.4371337890625,0.0,3698.7177734375,0.9481385350227356,1.0,0.0,3.0,1.0,0.0
18090180,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.6091580390930176,0.4560120701789856,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8581029176712036,0.3212011158466339,0.3051002323627472,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8632305860519409,0.3267664015293121,0.229452759027481,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8329341411590576,0.2921540737152099,0.2779145836830139,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7423720359802246,0.2049963921308517,0.9293699860572816,284.9019775390625,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5248718261719,284.9067077636719,1.0,0.4950864017009735,1.0,1.0,0.0,1.0,-2.638587951660156,2.638582229614258,5.596752544079209e-06,2.037593364715576,0.8811377286911011,0.8811377286911011,0.0,107.71885681152344,127.0,65699.8046875,0.0,1533.6265869140625,1.0,279.1568603515625,283.4119567871094,296.4847717285156,300.72479248046875,293.1499938964844,293.1499938964844,279.45001220703125,39248.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409959316253662,1.0,0.0,0.0,3.687562942504883,3.687587738037109,9.073443720808428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.021484375,0.0,1599.9202880859375,1895.4371337890625,0.0,3781.49658203125,0.9170036315917968,1.0,0.0,3.0,1.0,0.0
18090240,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.6091580390930176,0.4560120701789856,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8581029176712036,0.3212011158466339,0.3051002323627472,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8632305860519409,0.3267664015293121,0.229452759027481,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8329341411590576,0.2921540737152099,0.2779145836830139,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7423720359802246,0.2049963921308517,0.9293699860572816,284.9019775390625,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5248718261719,284.9067077636719,1.0,0.4950864017009735,1.0,1.0,0.0,1.0,-2.638587951660156,2.638582229614258,5.596752544079209e-06,2.037593364715576,0.8811377286911011,0.8811377286911011,0.0,107.71885681152344,127.0,65699.8046875,0.0,1533.6265869140625,1.0,279.1568603515625,283.4119567871094,296.4847717285156,300.72479248046875,293.1499938964844,293.1499938964844,279.45001220703125,39248.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409959316253662,1.0,0.0,0.0,3.687562942504883,3.687587738037109,9.073443720808428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.021484375,0.0,1599.9202880859375,1895.4371337890625,0.0,3781.49658203125,0.9170036315917968,1.0,0.0,3.0,1.0,0.0
18090300,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.6105644702911377,0.4618902504444122,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8560193777084351,0.3230517506599426,0.3067466616630554,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8605372309684753,0.3280180096626282,0.2302248179912567,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8308397531509399,0.2936338186264038,0.2792286276817322,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7404947876930237,0.2060064971446991,0.933766782283783,285.04742431640625,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5131530761719,285.05322265625,1.0,0.4987932443618774,1.0,1.0,0.0,1.0,-2.65541934967041,2.655413866043091,5.669216079695616e-06,2.050994396209717,0.9854573607444764,0.9854573607444764,0.0,109.9271240234375,127.0,65377.140625,0.0,1566.9652099609375,1.0,279.40313720703125,283.56109619140625,296.4389343261719,300.5380859375,293.1499938964844,293.1499938964844,279.45001220703125,33835.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361227750778198,1.0,0.0,0.0,3.7507307529449454,3.7507553100585938,9.386961892232648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.9853515625,0.0,1631.511474609375,1895.4371337890625,0.0,3737.1318359375,0.928303599357605,1.0,0.0,3.0,1.0,0.0
18090360,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.6120766997337341,0.4679103791713714,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8541210293769836,0.3249801695346832,0.3086350262165069,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8580924272537231,0.3293713629245758,0.231217160820961,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8289129137992859,0.2951850891113281,0.2807621955871582,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7387580275535583,0.2070603221654892,0.9388383030891418,285.020263671875,284.95001220703125,297.64825439453125,293.4647216796875,297.62945556640625,297.50372314453125,285.003173828125,1.0,0.5023733973503113,0.9878334403038024,0.9878334403038024,0.2000000029802322,1.0,-2.674047470092773,2.316593170166016,0.3574543297290802,1.7099697589874268,0.9976381063461304,0.9976381063461304,0.0,112.0313949584961,130.0,64090.234375,0.0,1600.9149169921875,1.0,279.44317626953125,283.4760437011719,296.4555053710937,300.6076354980469,293.1499938964844,293.1499938964844,279.1499938964844,33057.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935517966747284,1.0,0.0,0.0,3.827514886856079,3.8275399208068848,9.775230864761395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.8349609375,0.0,1716.69189453125,1895.4371337890625,0.0,3731.613037109375,0.9429702758789062,1.0,0.0,3.0,1.0,0.0
18090420,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.9990000128746032,0.6113338470458984,0.4814670085906982,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.8486680388450623,0.3273378610610962,0.3113446831703186,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8514285683631897,0.3303379416465759,0.232288047671318,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.8234749436378479,0.2968928813934326,0.282842606306076,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.7338272929191589,0.2080790698528289,0.9453797340393066,284.8013916015625,284.95001220703125,297.6762084960937,293.47686767578125,297.571533203125,297.4567565917969,284.8026123046875,1.0,0.5089359879493713,0.9635003805160522,0.9635003805160522,0.6000000238418579,1.0,-2.7052409648895264,1.4058456420898438,1.2993953227996826,0.795184850692749,0.7566031813621521,0.7566031813621521,0.0,116.58719635009766,133.0,56457.515625,0.0,1662.9022216796875,1.0,279.1585388183594,283.2403259277344,296.4070739746094,300.2156677246094,293.1499938964844,293.1499938964844,279.45001220703125,48256.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273946285247804,1.0,0.0,0.0,3.307464361190796,3.3074872493743896,7.299340722966008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.626953125,0.0,1267.5245361328125,1895.4371337890625,0.0,3657.2373046875,0.84170001745224,1.0,0.0,3.0,1.0,0.0
