time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090480,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.9990000128746032,0.6113338470458984,0.4814670085906982,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.8486680388450623,0.3273378610610962,0.3113446831703186,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8514285683631897,0.3303379416465759,0.232288047671318,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.8234749436378479,0.2968928813934326,0.282842606306076,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.7338272929191589,0.2080790698528289,0.9453797340393066,284.8013916015625,284.95001220703125,297.6762084960937,293.47686767578125,297.571533203125,297.4567565917969,284.8026123046875,1.0,0.5089359879493713,0.9635003805160522,0.9635003805160522,0.6000000238418579,1.0,-2.7052409648895264,1.4058456420898438,1.2993953227996826,0.795184850692749,0.7566031813621521,0.7566031813621521,0.0,116.58719635009766,133.0,56457.515625,0.0,1662.9022216796875,1.0,279.1585388183594,283.2403259277344,296.4070739746094,300.2156677246094,293.1499938964844,293.1499938964844,279.45001220703125,48256.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273946285247804,1.0,0.0,0.0,3.307464361190796,3.3074872493743896,7.299340722966008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.626953125,0.0,1267.5245361328125,1895.4371337890625,0.0,3657.2373046875,0.84170001745224,1.0,0.0,3.0,1.0,0.0
18090540,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9990000128746032,0.6122795343399048,0.4916193783283233,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8455211520195007,0.330554336309433,0.3142398595809936,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.847226083278656,0.3323704898357391,0.2335648238658905,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8201181292533875,0.299357533454895,0.2850539982318878,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.730629563331604,0.209540918469429,0.9517371654510498,284.9425964355469,284.95001220703125,297.7020874023437,293.4887084960937,297.5544738769531,297.4296875,284.9472351074219,1.0,0.5150148272514343,0.939167320728302,0.939167320728302,1.0,1.0,-2.7327470779418945,1.2521536350250244,1.48059344291687,0.6355218887329102,0.8142564296722412,0.8142564296722412,0.0,120.45521545410156,136.0,54162.19921875,0.0,1720.704345703125,1.0,279.4385986328125,283.391357421875,296.3430480957031,299.80596923828125,293.1499938964844,293.1499938964844,279.75,37803.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920914530754089,1.0,0.0,0.0,3.267765998840332,3.267786741256714,7.125169645405549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.1201171875,0.0,1160.1226806640625,1895.4371337890625,0.0,3329.76123046875,0.8223808407783508,1.0,0.0,3.0,1.0,0.0
18090600,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9990000128746032,0.6122795343399048,0.4916193783283233,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8455211520195007,0.330554336309433,0.3142398595809936,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.847226083278656,0.3323704898357391,0.2335648238658905,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8201181292533875,0.299357533454895,0.2850539982318878,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.730629563331604,0.209540918469429,0.9517371654510498,284.9425964355469,284.95001220703125,297.7020874023437,293.4887084960937,297.5544738769531,297.4296875,284.9472351074219,1.0,0.5150148272514343,0.939167320728302,0.939167320728302,1.0,1.0,-2.7327470779418945,1.2521536350250244,1.48059344291687,0.6355218887329102,0.8142564296722412,0.8142564296722412,0.0,120.45521545410156,136.0,54162.19921875,0.0,1720.704345703125,1.0,279.4385986328125,283.391357421875,296.3430480957031,299.80596923828125,293.1499938964844,293.1499938964844,279.75,37803.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920914530754089,1.0,0.0,0.0,3.267765998840332,3.267786741256714,7.125169645405549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.1201171875,0.0,1160.1226806640625,1895.4371337890625,0.0,3329.76123046875,0.8223808407783508,1.0,0.0,3.0,1.0,0.0
18090660,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.6137468218803406,0.497012048959732,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8445427417755127,0.3330314755439758,0.3165338039398193,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8456283807754517,0.3341116607189178,0.2347357422113418,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8189369440078735,0.3013083636760711,0.2868608236312866,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7294424772262573,0.2107536941766739,0.957112193107605,285.0506286621094,284.95001220703125,297.71832275390625,293.4964599609375,297.55682373046875,297.4202880859375,285.0477600097656,1.0,0.5190058350563049,0.9409894347190856,0.9409894347190856,1.0,1.0,-2.7520205974578857,1.2609375715255735,1.491083025932312,0.6397141814231873,0.9154796004295348,0.9154796004295348,0.0,122.7155990600586,136.0,54119.27734375,0.0,1760.0333251953125,1.0,279.7154846191406,283.4973449707031,296.376708984375,299.7569885253906,293.1499938964844,293.1499938964844,279.75,31047.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758984208106995,1.0,0.0,0.0,3.4221339225769043,3.422154903411865,7.814250579940563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.0732421875,0.0,1259.38037109375,1895.4371337890625,0.0,3178.13134765625,0.8510234355926514,1.0,0.0,3.0,1.0,0.0
18090720,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.6143783330917358,0.4994716048240661,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8442181944847107,0.334205687046051,0.3177159130573272,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8450103998184204,0.3349126875400543,0.2353567481040954,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8185073137283325,0.3022291660308838,0.2878001034259796,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7290017008781433,0.211331769824028,0.9599637985229492,285.03076171875,284.95001220703125,297.7260131835937,293.5002136230469,297.5577392578125,297.4154052734375,285.0290222167969,1.0,0.52096027135849,0.9418871998786926,0.9418871998786926,1.0,1.0,-2.7616991996765137,1.265738606452942,1.495960712432861,0.6421772837638855,0.9220250844955444,0.9220250844955444,0.0,123.78399658203124,124.0,54401.2265625,0.0,1779.657958984375,1.0,279.73895263671875,283.47772216796875,296.4241027832031,299.8529663085937,293.1499938964844,293.1499938964844,279.45001220703125,31336.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87378990650177,1.0,0.0,0.0,3.480152606964112,3.4801743030548096,8.081461260189826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.875,0.0,1319.0172119140625,1895.4371337890625,0.0,3158.358642578125,0.8637270331382751,1.0,0.0,3.0,1.0,0.0
18090780,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6159639358520508,0.495758593082428,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8485778570175171,0.3369531035423279,0.3204803466796875,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.848395824432373,0.3363988697528839,0.2365475296974182,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8222771883010864,0.3042620718479156,0.2898813784122467,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7320505976676941,0.2125146836042404,0.9658212661743164,284.91583251953125,284.95001220703125,297.7481384277344,293.5113830566406,297.5572814941406,297.3955383300781,284.916748046875,1.0,0.5212668180465698,0.9446070194244384,0.9446070194244384,1.0,1.0,-2.7715580463409424,1.270747184753418,1.5008108615875244,0.6447533369064331,0.8336812853813171,0.8336812853813171,0.0,123.03551483154295,127.0,55219.5078125,0.0,1791.078369140625,1.0,279.45947265625,283.3464660644531,296.5318908691406,300.11053466796875,293.1499938964844,293.1499938964844,279.75,37798.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883012592792511,1.0,0.0,0.0,3.396069526672364,3.3960914611816406,7.695669523855031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.01318359375,0.0,1281.1053466796875,1895.4371337890625,0.0,3244.806640625,0.8507257699966431,1.0,0.0,3.0,1.0,0.0
18090840,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6159639358520508,0.495758593082428,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8485778570175171,0.3369531035423279,0.3204803466796875,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.848395824432373,0.3363988697528839,0.2365475296974182,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8222771883010864,0.3042620718479156,0.2898813784122467,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7320505976676941,0.2125146836042404,0.9658212661743164,284.91583251953125,284.95001220703125,297.7481384277344,293.5113830566406,297.5572814941406,297.3955383300781,284.916748046875,1.0,0.5212668180465698,0.9446070194244384,0.9446070194244384,1.0,1.0,-2.7715580463409424,1.270747184753418,1.5008108615875244,0.6447533369064331,0.8336812853813171,0.8336812853813171,0.0,123.03551483154295,127.0,55219.5078125,0.0,1791.078369140625,1.0,279.45947265625,283.3464660644531,296.5318908691406,300.11053466796875,293.1499938964844,293.1499938964844,279.75,37798.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883012592792511,1.0,0.0,0.0,3.396069526672364,3.3960914611816406,7.695669523855031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.01318359375,0.0,1281.1053466796875,1895.4371337890625,0.0,3244.806640625,0.8507257699966431,1.0,0.0,3.0,1.0,0.0
18090900,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.6180847883224487,0.4947566390037536,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8502489328384399,0.3385103642940521,0.3217948079109192,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8495698571205139,0.3373623490333557,0.2370875924825668,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8236508369445801,0.3054347336292267,0.2908491194248199,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7331191897392273,0.2132079303264618,0.9684398770332336,285.0239562988281,284.95001220703125,297.75860595703125,293.516845703125,297.5618591308594,297.3949279785156,285.026611328125,1.0,0.522110641002655,0.9459669589996338,0.9459669589996338,1.0,1.0,-2.7768795490264893,1.273487210273743,1.5033923387527466,0.6459432244300842,0.9112448692321776,0.9112448692321776,0.0,122.91793060302734,127.0,54693.92578125,0.0,1798.644287109375,1.0,279.69580078125,283.46533203125,296.48876953125,299.9327697753906,293.1499938964844,293.1499938964844,279.75,33183.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776251077651978,1.0,0.0,0.0,3.462607383728028,3.4626290798187256,8.000180855560757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.17138671875,0.0,1314.516845703125,1895.4371337890625,0.0,3194.3203125,0.8632044792175293,1.0,0.0,3.0,1.0,0.0
18090960,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.6204023957252502,0.4943341016769409,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8517948389053345,0.3401654362678528,0.3233339488506317,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8506503701210022,0.3384392857551574,0.2378214299678802,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.82490074634552,0.3066974580287933,0.2920205295085907,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7340957522392273,0.213979572057724,0.9717954397201538,285.0075988769531,284.95001220703125,297.7686767578125,293.522216796875,297.5673828125,297.39654541015625,285.00567626953125,1.0,0.5232415795326233,0.945826292037964,0.945826292037964,1.0,1.0,-2.784541130065918,1.277251958847046,1.5072890520095823,0.6478008031845093,0.92324298620224,0.92324298620224,0.0,123.0641632080078,130.0,55002.2109375,0.0,1811.0693359375,1.0,279.7410583496094,283.4443359375,296.50567626953125,300.0066223144531,293.1499938964844,293.1499938964844,279.45001220703125,32385.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762884736061096,1.0,0.0,0.0,3.552074432373047,3.5520968437194824,8.418940069532255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.109375,0.0,1400.60400390625,1895.4371337890625,0.0,3181.788818359375,0.8804722428321838,1.0,0.0,3.0,1.0,0.0
18091020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.6229444742202759,0.4959112405776977,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8529648184776306,0.3425135612487793,0.3257429897785187,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8509382605552673,0.3396469056606293,0.2388304620981216,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8256430625915527,0.3083885312080383,0.2938011288642883,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7345459461212158,0.2149506509304046,0.9768329858779908,284.9049072265625,284.95001220703125,297.78582763671875,293.5316467285156,297.57012939453125,297.38702392578125,284.9090270996094,1.0,0.525780439376831,0.945574164390564,0.945574164390564,1.0,1.0,-2.7987396717071533,1.2840737104415894,1.5146660804748535,0.6518665552139282,0.83683180809021,0.83683180809021,0.0,124.06659698486328,130.0,55753.31640625,0.0,1837.7410888671875,1.0,279.46221923828125,283.3288879394531,296.5665588378906,300.1930236816406,293.1499938964844,293.1499938964844,279.45001220703125,38817.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861494064331055,1.0,0.0,0.0,3.4434523582458496,3.4434750080108643,7.911912689451128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.4111328125,0.0,1335.17626953125,1895.4371337890625,0.0,3274.179443359375,0.8620097041130066,1.0,0.0,3.0,1.0,0.0
18091080,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6232185959815979,0.4962651133537292,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8529807329177856,0.3427926301956177,0.3259942233562469,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8508490324020386,0.3397955596446991,0.2389232814311981,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8256167769432068,0.3085888028144836,0.2939806580543518,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7344964146614075,0.2150626927614212,0.9773167967796326,284.91180419921875,284.95001220703125,297.7877502441406,293.5327453613281,297.5704040527344,297.3858947753906,284.9143371582031,1.0,0.5261062979698181,0.945544958114624,0.945544958114624,1.0,1.0,-2.800375461578369,1.2848550081253052,1.5155205726623535,0.6523548364639282,0.8386952877044678,0.8386952877044678,0.0,124.2341766357422,133.0,55789.70703125,0.0,1841.078369140625,1.0,279.4588317871094,283.3326721191406,296.56280517578125,300.1846618652344,293.1499938964844,293.1499938964844,279.75,38367.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863074779510498,1.0,0.0,0.0,3.4407448768615723,3.440767288208008,7.899475349404383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.9296875,0.0,1329.2830810546875,1895.4371337890625,0.0,3275.658935546875,0.8611450791358948,1.0,0.0,3.0,1.0,0.0
18091140,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6265936493873596,0.4993460178375244,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8536896705627441,0.3459652662277221,0.3288586139678955,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.850616991519928,0.3417932689189911,0.240203395485878,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8258761763572693,0.310956597328186,0.2961049377918243,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7344659566879272,0.216458261013031,0.9832521080970764,285.0138244628906,284.95001220703125,297.8055419921875,293.5429382324219,297.5768127441406,297.3824157714844,285.0126953125,1.0,0.5295908451080322,0.9452636241912842,0.9452636241912842,1.0,1.0,-2.818742275238037,1.2936301231384275,1.5251121520996094,0.6578401923179626,0.937541961669922,0.937541961669922,0.0,125.8591537475586,136.0,55658.640625,0.0,1877.5587158203125,1.0,279.740966796875,283.4384155273437,296.5284118652344,300.0702819824219,293.1499938964844,293.1499938964844,279.45001220703125,32440.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795720338821411,1.0,0.0,0.0,3.5992636680603027,3.5992865562438965,8.644116746836517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.267578125,0.0,1451.186279296875,1895.4371337890625,0.0,3212.569580078125,0.8913038969039917,1.0,0.0,3.0,1.0,0.0
18091200,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6265936493873596,0.4993460178375244,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8536896705627441,0.3459652662277221,0.3288586139678955,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.850616991519928,0.3417932689189911,0.240203395485878,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8258761763572693,0.310956597328186,0.2961049377918243,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7344659566879272,0.216458261013031,0.9832521080970764,285.0138244628906,284.95001220703125,297.8055419921875,293.5429382324219,297.5768127441406,297.3824157714844,285.0126953125,1.0,0.5295908451080322,0.9452636241912842,0.9452636241912842,1.0,1.0,-2.818742275238037,1.2936301231384275,1.5251121520996094,0.6578401923179626,0.937541961669922,0.937541961669922,0.0,125.8591537475586,136.0,55658.640625,0.0,1877.5587158203125,1.0,279.740966796875,283.4384155273437,296.5284118652344,300.0702819824219,293.1499938964844,293.1499938964844,279.45001220703125,32440.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795720338821411,1.0,0.0,0.0,3.5992636680603027,3.5992865562438965,8.644116746836517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.267578125,0.0,1451.186279296875,1895.4371337890625,0.0,3212.569580078125,0.8913038969039917,1.0,0.0,3.0,1.0,0.0
18091260,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.6277816891670227,0.5030885934829712,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8534319400787354,0.3479930460453033,0.3310154676437378,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8496037125587463,0.3427980840206146,0.24111008644104,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8253229260444641,0.3123824596405029,0.2976816594600677,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.733780026435852,0.2172374278306961,0.98762845993042,284.8941345214844,284.95001220703125,297.8190002441406,293.55084228515625,297.57586669921875,297.3692321777344,284.8992004394531,1.0,0.53270024061203,0.945032000541687,0.945032000541687,1.0,1.0,-2.83407998085022,1.3009544610977173,1.5331255197525024,0.6624354124069214,0.8454102873802185,0.8454102873802185,0.0,127.5736846923828,136.0,56525.859375,0.0,1910.07568359375,1.0,279.4663391113281,283.3062744140625,296.5915832519531,300.27349853515625,293.1499938964844,293.1499938964844,279.45001220703125,38870.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893259167671204,1.0,0.0,0.0,3.5134284496307373,3.51345157623291,8.23674270122865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.626953125,0.0,1407.138671875,1895.4371337890625,0.0,3303.9033203125,0.8768270015716553,1.0,0.0,3.0,1.0,0.0
18091320,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.6280054450035095,0.5043047666549683,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8531501293182373,0.3484955132007599,0.3314782679080963,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8491265177726746,0.3430449366569519,0.2412711530923843,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.824981153011322,0.3127308487892151,0.2980039715766907,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7334231734275818,0.2174180150032043,0.9884568452835084,284.9120178222656,284.95001220703125,297.8222351074219,293.55279541015625,297.575439453125,297.3656311035156,284.9145202636719,1.0,0.5334922671318054,0.94497412443161,0.94497412443161,1.0,1.0,-2.837674617767334,1.3026797771453855,1.5349947214126587,0.6634717583656311,0.8511631488800049,0.8511631488800049,0.0,128.07620239257812,139.0,56585.44921875,0.0,1918.2301025390625,1.0,279.4580078125,283.31866455078125,296.5845031738281,300.2544860839844,293.1499938964844,293.1499938964844,279.75,38203.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898754119873047,1.0,0.0,0.0,3.501697063446045,3.5017199516296387,8.181829684872355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.48291015625,0.0,1390.16357421875,1895.4371337890625,0.0,3309.042236328125,0.8744627833366394,1.0,0.0,3.0,1.0,0.0
18091380,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6300264000892639,0.5096477270126343,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8525612950325012,0.3515824377536773,0.3342776298522949,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8476353883743286,0.3449462950229645,0.2424954921007156,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8240259885787964,0.3149879872798919,0.3000417053699493,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7322850227355957,0.2186823636293411,0.9939113855361938,285.0204772949219,284.95001220703125,297.8380126953125,293.5623474121094,297.5782470703125,297.357177734375,285.01934814453125,1.0,0.5376569628715515,0.9446845650672911,0.9446845650672911,1.0,1.0,-2.857933282852173,1.312524914741516,1.5454083681106567,0.6687891483306885,0.9567409157752992,0.9567409157752992,0.0,130.43954467773438,142.0,56456.58203125,0.0,1962.2578125,1.0,279.741455078125,283.43121337890625,296.5494079589844,300.1405334472656,293.1499938964844,293.1499938964844,279.45001220703125,32393.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834546208381653,1.0,0.0,0.0,3.658588409423828,3.65861177444458,8.931417596613755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.8466796875,0.0,1515.697021484375,1895.4371337890625,0.0,3248.94677734375,0.90465247631073,1.0,0.0,3.0,1.0,0.0
18091440,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6300264000892639,0.5096477270126343,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8525612950325012,0.3515824377536773,0.3342776298522949,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8476353883743286,0.3449462950229645,0.2424954921007156,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8240259885787964,0.3149879872798919,0.3000417053699493,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7322850227355957,0.2186823636293411,0.9939113855361938,285.0204772949219,284.95001220703125,297.8380126953125,293.5623474121094,297.5782470703125,297.357177734375,285.01934814453125,1.0,0.5376569628715515,0.9446845650672911,0.9446845650672911,1.0,1.0,-2.857933282852173,1.312524914741516,1.5454083681106567,0.6687891483306885,0.9567409157752992,0.9567409157752992,0.0,130.43954467773438,142.0,56456.58203125,0.0,1962.2578125,1.0,279.741455078125,283.43121337890625,296.5494079589844,300.1405334472656,293.1499938964844,293.1499938964844,279.45001220703125,32393.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834546208381653,1.0,0.0,0.0,3.658588409423828,3.65861177444458,8.931417596613755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.8466796875,0.0,1515.697021484375,1895.4371337890625,0.0,3248.94677734375,0.90465247631073,1.0,0.0,3.0,1.0,0.0
18091500,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.6302931904792786,0.5125634074211121,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8521518111228943,0.352868378162384,0.3356917798519134,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8467853665351868,0.3455983698368072,0.243119403719902,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8234437108039856,0.3158829510211944,0.3010738492012024,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7316319346427917,0.2191523909568786,0.9967082738876344,284.88507080078125,284.95001220703125,297.8455810546875,293.5669860839844,297.5771179199219,297.3486022949219,284.8804016113281,1.0,0.5398344397544861,0.9445397853851318,0.9445397853851318,1.0,1.0,-2.868490934371948,1.317704439163208,1.550786375999451,0.6713426113128662,0.8690035939216614,0.8690035939216614,0.0,131.7069854736328,142.0,57549.79296875,0.0,1985.5994873046875,1.0,279.4971618652344,283.27490234375,296.6112670898437,300.3781433105469,293.1499938964844,293.1499938964844,279.45001220703125,36410.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909522294998169,1.0,0.0,0.0,3.64885187149048,3.648875951766968,8.883943678483774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.5263671875,0.0,1534.9656982421875,1895.4371337890625,0.0,3319.111572265625,0.9031415581703186,1.0,0.0,3.0,1.0,0.0
18091560,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6300719380378723,0.5162615180015564,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8511016368865967,0.3540010452270508,0.3368267118930816,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8452709913253784,0.3460738062858581,0.2435040026903152,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.822258710861206,0.3166284263134002,0.3018481731414795,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7304398417472839,0.2194962054491043,0.9986002445220948,284.9085693359375,284.95001220703125,297.8529663085937,293.571533203125,297.5744323730469,297.33721923828125,284.91119384765625,1.0,0.5419914126396179,0.9443835020065308,0.9443835020065308,1.0,1.0,-2.877967357635498,1.3223626613616943,1.5556046962738037,0.6735836863517761,0.8649022579193115,0.8649022579193115,0.0,133.17774963378906,130.0,57493.08203125,0.0,2008.319091796875,1.0,279.457763671875,283.30108642578125,296.6049194335937,300.3314514160156,293.1499938964844,293.1499938964844,279.75,38078.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940625190734863,1.0,0.0,0.0,3.5735180377960205,3.573541641235352,8.520895562469377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.94677734375,0.0,1464.958740234375,1895.4371337890625,0.0,3348.17822265625,0.8901118636131287,1.0,0.0,3.0,1.0,0.0
18091620,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.6323419809341431,0.5103009343147278,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.856407642364502,0.356960117816925,0.3393673896789551,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8495562672615051,0.3478284776210785,0.2445242404937744,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8267244696617126,0.3187293112277984,0.3036026954650879,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7339808344841003,0.2205963134765625,1.0026755332946775,285.0155334472656,284.95001220703125,297.8673400878906,293.5804138183594,297.5783996582031,297.3321533203125,285.01300048828125,1.0,0.5410463809967041,0.9440708756446838,0.9440708756446838,1.0,1.0,-2.882110834121704,1.3243467807769775,1.5577640533447266,0.6747133731842041,0.9679157733917236,0.9679157733917236,0.0,131.523681640625,133.0,57076.42578125,0.0,2006.9918212890625,1.0,279.7428283691406,283.4154968261719,296.566162109375,300.20361328125,293.1499938964844,293.1499938964844,279.45001220703125,32668.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875695466995239,1.0,0.0,0.0,3.71751070022583,3.7175347805023193,9.221419077221072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.3623046875,0.0,1584.19580078125,1895.4371337890625,0.0,3287.470703125,0.9178301095962524,1.0,0.0,3.0,1.0,0.0
18091680,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.6323419809341431,0.5103009343147278,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.856407642364502,0.356960117816925,0.3393673896789551,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8495562672615051,0.3478284776210785,0.2445242404937744,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8267244696617126,0.3187293112277984,0.3036026954650879,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7339808344841003,0.2205963134765625,1.0026755332946775,285.0155334472656,284.95001220703125,297.8673400878906,293.5804138183594,297.5783996582031,297.3321533203125,285.01300048828125,1.0,0.5410463809967041,0.9440708756446838,0.9440708756446838,1.0,1.0,-2.882110834121704,1.3243467807769775,1.5577640533447266,0.6747133731842041,0.9679157733917236,0.9679157733917236,0.0,131.523681640625,133.0,57076.42578125,0.0,2006.9918212890625,1.0,279.7428283691406,283.4154968261719,296.566162109375,300.20361328125,293.1499938964844,293.1499938964844,279.45001220703125,32668.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875695466995239,1.0,0.0,0.0,3.71751070022583,3.7175347805023193,9.221419077221072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.3623046875,0.0,1584.19580078125,1895.4371337890625,0.0,3287.470703125,0.9178301095962524,1.0,0.0,3.0,1.0,0.0
18091740,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.6350748538970947,0.5081576108932495,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8595253229141235,0.3592709898948669,0.3417067229747772,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8516519665718079,0.3488264679908752,0.2453641593456268,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8291334509849548,0.320234477519989,0.3051731586456299,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7357553839683533,0.2212957143783569,1.0062955617904663,284.8978271484375,284.95001220703125,297.8812561035156,293.5889587402344,297.5813903808594,297.32574462890625,284.9006042480469,1.0,0.5420513153076172,0.943758189678192,0.943758189678192,1.0,1.0,-2.8895840644836426,1.327979326248169,1.561604619026184,0.676594614982605,0.8651387691497803,0.8651387691497803,0.0,131.15548706054688,136.0,57811.06640625,0.0,2017.5001220703125,1.0,279.4571533203125,283.28515625,296.6161499023437,300.3680725097656,293.1499938964844,293.1499938964844,279.75,38723.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969427347183228,1.0,0.0,0.0,3.607012987136841,3.60703706741333,8.681379313202342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.92431640625,0.0,1506.006103515625,1895.4371337890625,0.0,3375.069580078125,0.8980588316917419,1.0,0.0,3.0,1.0,0.0
18091800,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.6350748538970947,0.5081576108932495,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8595253229141235,0.3592709898948669,0.3417067229747772,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8516519665718079,0.3488264679908752,0.2453641593456268,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8291334509849548,0.320234477519989,0.3051731586456299,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7357553839683533,0.2212957143783569,1.0062955617904663,284.8978271484375,284.95001220703125,297.8812561035156,293.5889587402344,297.5813903808594,297.32574462890625,284.9006042480469,1.0,0.5420513153076172,0.943758189678192,0.943758189678192,1.0,1.0,-2.8895840644836426,1.327979326248169,1.561604619026184,0.676594614982605,0.8651387691497803,0.8651387691497803,0.0,131.15548706054688,136.0,57811.06640625,0.0,2017.5001220703125,1.0,279.4571533203125,283.28515625,296.6161499023437,300.3680725097656,293.1499938964844,293.1499938964844,279.75,38723.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969427347183228,1.0,0.0,0.0,3.607012987136841,3.60703706741333,8.681379313202342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.92431640625,0.0,1506.006103515625,1895.4371337890625,0.0,3375.069580078125,0.8980588316917419,1.0,0.0,3.0,1.0,0.0
18091860,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.6387575268745422,0.5086650848388672,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.861391007900238,0.3622434139251709,0.3443044424057007,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8525480031967163,0.3505670130252838,0.2464084178209304,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8303725719451904,0.3223074972629547,0.3069496750831604,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7364934086799622,0.2223847061395645,1.010567545890808,285.01873779296875,284.95001220703125,297.8948974609375,293.59716796875,297.589111328125,297.3282775878906,285.0170288085937,1.0,0.5441170930862427,0.9434669613838196,0.9434669613838196,1.0,1.0,-2.9018354415893555,1.3338717222213743,1.5679636001586914,0.6800282597541809,0.9744974374771118,0.9744974374771118,0.0,131.78770446777344,139.0,57410.4296875,0.0,2040.935546875,1.0,279.7430114746094,283.4120483398437,296.577392578125,300.23223876953125,293.1499938964844,293.1499938964844,279.45001220703125,32840.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891841769218445,1.0,0.0,0.0,3.742000341415405,3.7420248985290527,9.343314104626188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.765625,0.0,1613.71923828125,1895.4371337890625,0.0,3302.5771484375,0.9235435128211976,1.0,0.0,3.0,1.0,0.0
18091920,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.6387575268745422,0.5086650848388672,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.861391007900238,0.3622434139251709,0.3443044424057007,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8525480031967163,0.3505670130252838,0.2464084178209304,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8303725719451904,0.3223074972629547,0.3069496750831604,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7364934086799622,0.2223847061395645,1.010567545890808,285.01873779296875,284.95001220703125,297.8948974609375,293.59716796875,297.589111328125,297.3282775878906,285.0170288085937,1.0,0.5441170930862427,0.9434669613838196,0.9434669613838196,1.0,1.0,-2.9018354415893555,1.3338717222213743,1.5679636001586914,0.6800282597541809,0.9744974374771118,0.9744974374771118,0.0,131.78770446777344,139.0,57410.4296875,0.0,2040.935546875,1.0,279.7430114746094,283.4120483398437,296.577392578125,300.23223876953125,293.1499938964844,293.1499938964844,279.45001220703125,32840.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891841769218445,1.0,0.0,0.0,3.742000341415405,3.7420248985290527,9.343314104626188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.765625,0.0,1613.71923828125,1895.4371337890625,0.0,3302.5771484375,0.9235435128211976,1.0,0.0,3.0,1.0,0.0
18091980,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6403675675392151,0.5117527842521667,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8616594076156616,0.3645530939102173,0.3467211127281189,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8518587350845337,0.351533442735672,0.2472856789827346,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8301578164100647,0.323767602443695,0.3085560500621795,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7359771728515625,0.2230482995510101,1.0144023895263672,284.9013061523437,284.95001220703125,297.9084167480469,293.60504150390625,297.5898132324219,297.3179931640625,284.9040832519531,1.0,0.5469476580619812,0.943175733089447,0.943175733089447,1.0,1.0,-2.916048526763916,1.3406397104263306,1.5754088163375854,0.6843254566192627,0.8755016922950745,0.8755016922950745,0.0,133.29934692382812,142.0,58340.89453125,0.0,2072.208251953125,1.0,279.4569091796875,283.27838134765625,296.6326904296875,300.4141540527344,293.1499938964844,293.1499938964844,279.75,38432.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986465334892273,1.0,0.0,0.0,3.646299123764038,3.6463234424591056,8.871516570252425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.095703125,0.0,1547.236328125,1895.4371337890625,0.0,3390.964599609375,0.9065349698066713,1.0,0.0,3.0,1.0,0.0
18092040,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6403675675392151,0.5117527842521667,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8616594076156616,0.3645530939102173,0.3467211127281189,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8518587350845337,0.351533442735672,0.2472856789827346,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8301578164100647,0.323767602443695,0.3085560500621795,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7359771728515625,0.2230482995510101,1.0144023895263672,284.9013061523437,284.95001220703125,297.9084167480469,293.60504150390625,297.5898132324219,297.3179931640625,284.9040832519531,1.0,0.5469476580619812,0.943175733089447,0.943175733089447,1.0,1.0,-2.916048526763916,1.3406397104263306,1.5754088163375854,0.6843254566192627,0.8755016922950745,0.8755016922950745,0.0,133.29934692382812,142.0,58340.89453125,0.0,2072.208251953125,1.0,279.4569091796875,283.27838134765625,296.6326904296875,300.4141540527344,293.1499938964844,293.1499938964844,279.75,38432.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986465334892273,1.0,0.0,0.0,3.646299123764038,3.6463234424591056,8.871516570252425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.095703125,0.0,1547.236328125,1895.4371337890625,0.0,3390.964599609375,0.9065349698066713,1.0,0.0,3.0,1.0,0.0
18092100,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6413862109184265,0.5139386057853699,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.861404299736023,0.3659543991088867,0.3478902280330658,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.851130485534668,0.3522904813289642,0.2476856559514999,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8296871781349182,0.3247021734714508,0.3093089759349823,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7353819608688354,0.2235047817230224,1.0160751342773438,285.0317687988281,284.95001220703125,297.9151916503906,293.6088256835937,297.5916442871094,297.31549072265625,285.0357666015625,1.0,0.5485336184501648,0.9430301189422609,0.9430301189422609,1.0,1.0,-2.9234747886657715,1.3441987037658691,1.5792760848999023,0.686470627784729,0.9673932194709778,0.9673932194709778,0.0,134.26092529296875,142.0,57701.22265625,0.0,2089.516845703125,1.0,279.70220947265625,283.4205322265625,296.5819091796875,300.21551513671875,293.1499938964844,293.1499938964844,279.75,33796.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929991722106934,1.0,0.0,0.0,3.701182842254639,3.701206922531128,9.1405928515087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4296875,0.0,1574.139404296875,1895.4371337890625,0.0,3338.243896484375,0.917021095752716,1.0,0.0,3.0,1.0,0.0
18092160,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.6425685882568359,0.5157782435417175,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8615671992301941,0.367501825094223,0.3493353426456451,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8508461117744446,0.3532096743583679,0.2483151108026504,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8295949697494507,0.3257679939270019,0.3103050887584686,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7351248264312744,0.2240638583898544,1.0185595750808716,285.0279235839844,284.95001220703125,297.9219970703125,293.612548828125,297.5946044921875,297.3150939941406,285.02642822265625,1.0,0.550274133682251,0.9428743720054626,0.9428743720054626,1.0,1.0,-2.932361364364624,1.3484991788864136,1.5838623046875,0.6888574361801147,0.992790937423706,0.992790937423706,0.0,135.1678009033203,145.0,58011.94921875,0.0,2109.11376953125,1.0,279.7431030273437,283.41064453125,296.5956420898437,300.2861633300781,293.1499938964844,293.1499938964844,279.45001220703125,32726.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915396332740784,1.0,0.0,0.0,3.782601594924927,3.782626390457153,9.547167110213195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.0419921875,0.0,1660.37939453125,1895.4371337890625,0.0,3324.60302734375,0.9327710270881652,1.0,0.0,3.0,1.0,0.0
18092220,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.6425027847290039,0.5214004516601562,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8604394793510437,0.3697521686553955,0.3517448902130127,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8488084673881531,0.3540749549865722,0.2491594403982162,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.828090250492096,0.3271224200725555,0.3118593990802765,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7334747910499573,0.2246471345424652,1.0221978425979614,284.9000244140625,284.95001220703125,297.935791015625,293.6197204589844,297.593017578125,297.30029296875,284.9028625488281,1.0,0.5539515614509583,0.9425628781318665,0.9425628781318665,1.0,1.0,-2.9492743015289307,1.3567460775375366,1.5925283432006836,0.6931112408638,0.8902977705001831,0.8902977705001831,0.0,137.5391387939453,133.0,59113.37890625,0.0,2149.949462890625,1.0,279.4563293457031,283.26531982421875,296.6510925292969,300.4795837402344,293.1499938964844,293.1499938964844,279.75,38150.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016923308372498,1.0,0.0,0.0,3.706458330154419,3.7064831256866455,9.16666806460853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.9404296875,0.0,1613.228759765625,1895.4371337890625,0.0,3419.354248046875,0.9195101261138916,1.0,0.0,3.0,1.0,0.0
18092280,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.6425027847290039,0.5214004516601562,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8604394793510437,0.3697521686553955,0.3517448902130127,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8488084673881531,0.3540749549865722,0.2491594403982162,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.828090250492096,0.3271224200725555,0.3118593990802765,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7334747910499573,0.2246471345424652,1.0221978425979614,284.9000244140625,284.95001220703125,297.935791015625,293.6197204589844,297.593017578125,297.30029296875,284.9028625488281,1.0,0.5539515614509583,0.9425628781318665,0.9425628781318665,1.0,1.0,-2.9492743015289307,1.3567460775375366,1.5925283432006836,0.6931112408638,0.8902977705001831,0.8902977705001831,0.0,137.5391387939453,133.0,59113.37890625,0.0,2149.949462890625,1.0,279.4563293457031,283.26531982421875,296.6510925292969,300.4795837402344,293.1499938964844,293.1499938964844,279.75,38150.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016923308372498,1.0,0.0,0.0,3.706458330154419,3.7064831256866455,9.16666806460853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.9404296875,0.0,1613.228759765625,1895.4371337890625,0.0,3419.354248046875,0.9195101261138916,1.0,0.0,3.0,1.0,0.0
