time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092340,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6445155143737793,0.5147972702980042,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8660316467285156,0.3726036548614502,0.3541416227817535,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.853229820728302,0.3556052148342132,0.2499945163726806,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8326056599617004,0.3289733827114105,0.3133438229560852,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7370659708976746,0.225561186671257,1.0253174304962158,285.0231018066406,284.95001220703125,297.95001220703125,293.62652587890625,297.5987243652344,297.298583984375,285.0209350585937,1.0,0.5524985194206238,0.9422513842582704,0.9422513842582704,1.0,1.0,-2.9507763385772705,1.357477784156799,1.5932984352111816,0.6933921575546265,1.0,1.0,0.0,135.56285095214844,136.0,58528.3515625,0.0,2142.576171875,1.0,279.7436828613281,283.397705078125,296.61065673828125,300.3409729003906,293.1499938964844,293.1499938964844,279.45001220703125,33056.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89487624168396,1.0,0.0,0.0,3.831008195877075,3.83103346824646,9.793083108888825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.6865234375,0.0,1720.9124755859375,1895.4371337890625,0.0,3355.778564453125,0.9437649250030518,1.0,0.0,3.0,1.0,0.0
18092400,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6445155143737793,0.5147972702980042,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8660316467285156,0.3726036548614502,0.3541416227817535,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.853229820728302,0.3556052148342132,0.2499945163726806,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8326056599617004,0.3289733827114105,0.3133438229560852,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7370659708976746,0.225561186671257,1.0253174304962158,285.0231018066406,284.95001220703125,297.95001220703125,293.62652587890625,297.5987243652344,297.298583984375,285.0209350585937,1.0,0.5524985194206238,0.9422513842582704,0.9422513842582704,1.0,1.0,-2.9507763385772705,1.357477784156799,1.5932984352111816,0.6933921575546265,1.0,1.0,0.0,135.56285095214844,136.0,58528.3515625,0.0,2142.576171875,1.0,279.7436828613281,283.397705078125,296.61065673828125,300.3409729003906,293.1499938964844,293.1499938964844,279.45001220703125,33056.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89487624168396,1.0,0.0,0.0,3.831008195877075,3.83103346824646,9.793083108888825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.6865234375,0.0,1720.9124755859375,1895.4371337890625,0.0,3355.778564453125,0.9437649250030518,1.0,0.0,3.0,1.0,0.0
18092460,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.6468400359153748,0.5122635960578918,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8690946698188782,0.3745130598545074,0.3561400175094604,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.85530024766922,0.3562578856945038,0.250624418258667,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8348840475082397,0.3300546407699585,0.3145464360713959,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7387544512748718,0.2259862720966339,1.027814865112305,284.8810119628906,284.95001220703125,297.96295166015625,293.6322326660156,297.6028137207031,297.29510498046875,284.8839111328125,1.0,0.5529752969741821,0.9419736266136168,0.9419736266136168,1.0,1.0,-2.955327033996582,1.3597294092178345,1.5955976247787476,0.6943212151527405,0.889984130859375,0.889984130859375,0.0,134.952392578125,136.0,59360.1484375,0.0,2147.344482421875,1.0,279.460693359375,283.2431030273437,296.6634826660156,300.52130126953125,293.1499938964844,293.1499938964844,279.45001220703125,38720.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903800368309021,1.0,0.0,0.0,3.747847080230713,3.7478725910186768,9.372533327223208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.1171875,0.0,1665.6800537109375,1895.4371337890625,0.0,3438.983154296875,0.9288759231567384,1.0,0.0,3.0,1.0,0.0
18092520,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6471266150474548,0.5122972726821899,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8692597150802612,0.374769777059555,0.3563652038574219,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8553318381309509,0.3563409745693207,0.2506692707538605,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8349661231040955,0.3301951885223388,0.3146661221981048,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7387814521789551,0.2260355353355407,1.0280030965805054,284.88934326171875,284.95001220703125,297.9647521972656,293.63299560546875,297.60333251953125,297.29449462890625,284.89178466796875,1.0,0.553103506565094,0.9419357180595398,0.9419357180595398,1.0,1.0,-2.956061601638794,1.3600856065750122,1.5959759950637815,0.694506049156189,0.8902162909507751,0.8902162909507751,0.0,134.9907684326172,139.0,59337.07421875,0.0,2148.8046875,1.0,279.4569396972656,283.2501525878906,296.6585693359375,300.5072631835937,293.1499938964844,293.1499938964844,279.75,38621.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903921604156494,1.0,0.0,0.0,3.736048936843872,3.736074209213257,9.313617397310736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.3525390625,0.0,1651.105224609375,1895.4371337890625,0.0,3440.111328125,0.9264432191848756,1.0,0.0,3.0,1.0,0.0
18092580,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.6507839560508728,0.5126508474349976,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.871084451675415,0.3776511251926422,0.3588450849056244,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8561004996299744,0.3578532040119171,0.2515335977077484,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8360399603843689,0.3320168852806091,0.3161808848381042,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7393409609794617,0.2269010692834854,1.0312168598175049,285.0248718261719,284.95001220703125,297.980224609375,293.6390686035156,297.6131591796875,297.29937744140625,285.0236511230469,1.0,0.554818332195282,0.9416200518608092,0.9416200518608092,1.0,1.0,-2.966183662414551,1.3649355173110962,1.601248264312744,0.6973819136619568,1.0,1.0,0.0,135.50611877441406,142.0,58742.85546875,0.0,2168.923828125,1.0,279.7438049316406,283.3940734863281,296.6180725097656,300.3591003417969,293.1499938964844,293.1499938964844,279.45001220703125,33336.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959780335426331,1.0,0.0,0.0,3.8477721214294434,3.8477976322174072,9.878976925392635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.5146484375,0.0,1743.52392578125,1895.4371337890625,0.0,3366.0654296875,0.9477375745773317,1.0,0.0,3.0,1.0,0.0
18092640,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.6507839560508728,0.5126508474349976,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.871084451675415,0.3776511251926422,0.3588450849056244,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8561004996299744,0.3578532040119171,0.2515335977077484,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8360399603843689,0.3320168852806091,0.3161808848381042,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7393409609794617,0.2269010692834854,1.0312168598175049,285.0248718261719,284.95001220703125,297.980224609375,293.6390686035156,297.6131591796875,297.29937744140625,285.0236511230469,1.0,0.554818332195282,0.9416200518608092,0.9416200518608092,1.0,1.0,-2.966183662414551,1.3649355173110962,1.601248264312744,0.6973819136619568,1.0,1.0,0.0,135.50611877441406,142.0,58742.85546875,0.0,2168.923828125,1.0,279.7438049316406,283.3940734863281,296.6180725097656,300.3591003417969,293.1499938964844,293.1499938964844,279.45001220703125,33336.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959780335426331,1.0,0.0,0.0,3.8477721214294434,3.8477976322174072,9.878976925392635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.5146484375,0.0,1743.52392578125,1895.4371337890625,0.0,3366.0654296875,0.9477375745773317,1.0,0.0,3.0,1.0,0.0
18092700,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.6519075036048889,0.5135537981987,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8716484904289246,0.3788484036922455,0.3601694703102112,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8561590909957886,0.3583283722400665,0.2520294487476349,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8362663388252258,0.3327085971832275,0.3170120418071747,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7393589615821838,0.2271899282932281,1.0331140756607056,284.88348388671875,284.95001220703125,297.98828125,293.6419677734375,297.61590576171875,297.297607421875,284.8782043457031,1.0,0.5560289025306702,0.941462218761444,0.941462218761444,1.0,1.0,-2.972738027572632,1.368071675300598,1.6046663522720337,0.699277937412262,0.915309190750122,0.915309190750122,0.0,136.04769897460938,142.0,59856.6328125,0.0,2183.06689453125,1.0,279.4938659667969,283.2307434082031,296.6775817871094,300.5914611816406,293.1499938964844,293.1499938964844,279.45001220703125,36458.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026138186454772,1.0,0.0,0.0,3.838326930999756,3.838352918624878,9.830536100707832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.5478515625,0.0,1756.5670166015625,1895.4371337890625,0.0,3427.936767578125,0.9460665583610536,1.0,0.0,3.0,1.0,0.0
18092760,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6523346900939941,0.5156644582748413,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8712676167488098,0.3798516392707824,0.361180305480957,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8552684783935547,0.3585774302482605,0.2522595524787903,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8356427550315857,0.3332117795944214,0.3175565600395202,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7386287450790405,0.2273385673761367,1.0340723991394043,284.8940124511719,284.95001220703125,297.99658203125,293.644775390625,297.61651611328125,297.2916259765625,284.89678955078125,1.0,0.557345449924469,0.9413056373596193,0.9413056373596193,1.0,1.0,-2.978574275970459,1.3708583116531372,1.6077159643173218,0.7009860873222351,0.8996413946151733,0.8996413946151733,0.0,136.9312286376953,145.0,59745.375,0.0,2197.74658203125,1.0,279.4563903808594,283.2459411621094,296.671142578125,300.541748046875,293.1499938964844,293.1499938964844,279.75,38350.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050659537315368,1.0,0.0,0.0,3.765161275863648,3.7651870250701904,9.459332090955286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.1708984375,0.0,1683.2490234375,1895.4371337890625,0.0,3450.759033203125,0.9327565431594848,1.0,0.0,3.0,1.0,0.0
18092820,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.6543264389038086,0.51964271068573,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8710607290267944,0.3827450275421142,0.3637098968029022,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8540794849395752,0.3600436449050903,0.2531219124794006,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8348709940910339,0.3349794745445251,0.3190614879131317,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7375845313072205,0.2281717956066131,1.0373170375823977,285.0394592285156,284.95001220703125,298.0140075683594,293.6501159667969,297.6242980957031,297.2909545898437,285.03955078125,1.0,0.5603908896446228,0.9409924745559692,0.9409924745559692,1.0,1.0,-2.993138074874878,1.3778692483901978,1.6152688264846802,0.7050170302391052,1.0,1.0,0.0,138.7374267578125,148.0,59190.9453125,0.0,2232.577880859375,1.0,279.7434387207031,283.4004211425781,296.63214111328125,300.40020751953125,293.1499938964844,293.1499938964844,279.45001220703125,33750.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977510929107666,1.0,0.0,0.0,3.8679165840148926,3.867942333221436,9.98268774310418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.0791015625,0.0,1771.5579833984375,1895.4371337890625,0.0,3382.6123046875,0.952562928199768,1.0,0.0,3.0,1.0,0.0
18092880,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.6543264389038086,0.51964271068573,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8710607290267944,0.3827450275421142,0.3637098968029022,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8540794849395752,0.3600436449050903,0.2531219124794006,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8348709940910339,0.3349794745445251,0.3190614879131317,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7375845313072205,0.2281717956066131,1.0373170375823977,285.0394592285156,284.95001220703125,298.0140075683594,293.6501159667969,297.6242980957031,297.2909545898437,285.03955078125,1.0,0.5603908896446228,0.9409924745559692,0.9409924745559692,1.0,1.0,-2.993138074874878,1.3778692483901978,1.6152688264846802,0.7050170302391052,1.0,1.0,0.0,138.7374267578125,148.0,59190.9453125,0.0,2232.577880859375,1.0,279.7434387207031,283.4004211425781,296.63214111328125,300.40020751953125,293.1499938964844,293.1499938964844,279.45001220703125,33750.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977510929107666,1.0,0.0,0.0,3.8679165840148926,3.867942333221436,9.98268774310418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.0791015625,0.0,1771.5579833984375,1895.4371337890625,0.0,3382.6123046875,0.952562928199768,1.0,0.0,3.0,1.0,0.0
18092940,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.654170572757721,0.5251114964485168,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8699089288711548,0.3849523365497589,0.3660928905010223,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8519717454910278,0.3607189655303955,0.2538448274135589,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8332549929618835,0.3361163735389709,0.3204227983951568,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7358399033546448,0.2285905480384826,1.0402551889419556,284.9017639160156,284.95001220703125,298.0326538085937,293.6550598144531,297.6265563964844,297.2791748046875,284.9037475585937,1.0,0.5638238787651062,0.9406793117523192,0.9406793117523192,1.0,1.0,-3.008617162704468,1.3853496313095093,1.6232675313949585,0.7091726660728455,0.9168187379837036,0.9168187379837036,0.0,141.0484619140625,151.0,60416.703125,0.0,2271.938232421875,1.0,279.45660400390625,283.2414245605469,296.6844787597656,300.5946044921875,293.1499938964844,293.1499938964844,279.1499938964844,37755.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907417058944702,1.0,0.0,0.0,3.81321382522583,3.813239574432373,9.702320085125391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.6572265625,0.0,1736.170654296875,1895.4371337890625,0.0,3472.617431640625,0.9429947733879088,1.0,0.0,3.0,1.0,0.0
18093000,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.654170572757721,0.5251114964485168,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8699089288711548,0.3849523365497589,0.3660928905010223,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8519717454910278,0.3607189655303955,0.2538448274135589,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8332549929618835,0.3361163735389709,0.3204227983951568,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7358399033546448,0.2285905480384826,1.0402551889419556,284.9017639160156,284.95001220703125,298.0326538085937,293.6550598144531,297.6265563964844,297.2791748046875,284.9037475585937,1.0,0.5638238787651062,0.9406793117523192,0.9406793117523192,1.0,1.0,-3.008617162704468,1.3853496313095093,1.6232675313949585,0.7091726660728455,0.9168187379837036,0.9168187379837036,0.0,141.0484619140625,151.0,60416.703125,0.0,2271.938232421875,1.0,279.45660400390625,283.2414245605469,296.6844787597656,300.5946044921875,293.1499938964844,293.1499938964844,279.1499938964844,37755.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907417058944702,1.0,0.0,0.0,3.81321382522583,3.813239574432373,9.702320085125391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.6572265625,0.0,1736.170654296875,1895.4371337890625,0.0,3472.617431640625,0.9429947733879088,1.0,0.0,3.0,1.0,0.0
18093060,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.6524066925048828,0.5322657823562622,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8674916625022888,0.3869418501853943,0.3680107891559601,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8486067652702332,0.3611255884170532,0.2541634440422058,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8304753303527832,0.3369984626770019,0.3213192224502563,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7330522537231445,0.22879159450531,1.041551947593689,284.89044189453125,284.95001220703125,298.0526733398437,293.6595764160156,297.62811279296875,297.26470947265625,284.8931579589844,1.0,0.5673263669013977,0.9403420686721802,0.9403420686721802,1.0,1.0,-3.0225417613983154,1.3921178579330444,1.6304240226745603,0.7127095460891724,0.8472921252250671,0.8472921252250671,0.0,143.83692932128906,139.0,60827.78125,0.0,2311.323486328125,1.0,279.1574401855469,283.20770263671875,296.6768493652344,300.626708984375,293.1499938964844,293.1499938964844,279.45001220703125,40654.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135539531707764,1.0,0.0,0.0,3.58716368675232,3.587188005447388,8.586094963902724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.32421875,0.0,1498.600341796875,1895.4371337890625,0.0,3529.55615234375,0.895799994468689,1.0,0.0,3.0,1.0,0.0
18093120,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.6524066925048828,0.5322657823562622,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8674916625022888,0.3869418501853943,0.3680107891559601,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8486067652702332,0.3611255884170532,0.2541634440422058,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8304753303527832,0.3369984626770019,0.3213192224502563,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7330522537231445,0.22879159450531,1.041551947593689,284.89044189453125,284.95001220703125,298.0526733398437,293.6595764160156,297.62811279296875,297.26470947265625,284.8931579589844,1.0,0.5673263669013977,0.9403420686721802,0.9403420686721802,1.0,1.0,-3.0225417613983154,1.3921178579330444,1.6304240226745603,0.7127095460891724,0.8472921252250671,0.8472921252250671,0.0,143.83692932128906,139.0,60827.78125,0.0,2311.323486328125,1.0,279.1574401855469,283.20770263671875,296.6768493652344,300.626708984375,293.1499938964844,293.1499938964844,279.45001220703125,40654.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135539531707764,1.0,0.0,0.0,3.58716368675232,3.587188005447388,8.586094963902724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.32421875,0.0,1498.600341796875,1895.4371337890625,0.0,3529.55615234375,0.895799994468689,1.0,0.0,3.0,1.0,0.0
18093180,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.6536895036697388,0.525711178779602,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8730767369270325,0.3898629546165466,0.3704916536808014,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8528487682342529,0.3625473380088806,0.2549431920051574,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8347649574279785,0.3386769294738769,0.3226562440395355,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7363879084587097,0.2295403927564621,1.0439499616622925,285.00390625,284.95001220703125,298.0742492675781,293.6636962890625,297.6390075683594,297.26641845703125,285.0027770996094,1.0,0.56574946641922,0.9400048851966858,0.9400048851966858,1.0,1.0,-3.0230929851531982,1.3923463821411133,1.630746603012085,0.7129080295562744,0.9454116225242616,0.9454116225242616,0.0,141.80738830566406,142.0,60222.5546875,0.0,2301.8388671875,1.0,279.44195556640625,283.3324584960937,296.6379699707031,300.47540283203125,293.1499938964844,293.1499938964844,279.1499938964844,33755.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044889211654664,1.0,0.0,0.0,3.700789451599121,3.7008135318756095,9.138649943452036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.2509765625,0.0,1573.3853759765625,1895.4371337890625,0.0,3445.390869140625,0.9151378870010376,1.0,0.0,3.0,1.0,0.0
18093240,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.6536895036697388,0.525711178779602,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8730767369270325,0.3898629546165466,0.3704916536808014,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8528487682342529,0.3625473380088806,0.2549431920051574,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8347649574279785,0.3386769294738769,0.3226562440395355,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7363879084587097,0.2295403927564621,1.0439499616622925,285.00390625,284.95001220703125,298.0742492675781,293.6636962890625,297.6390075683594,297.26641845703125,285.0027770996094,1.0,0.56574946641922,0.9400048851966858,0.9400048851966858,1.0,1.0,-3.0230929851531982,1.3923463821411133,1.630746603012085,0.7129080295562744,0.9454116225242616,0.9454116225242616,0.0,141.80738830566406,142.0,60222.5546875,0.0,2301.8388671875,1.0,279.44195556640625,283.3324584960937,296.6379699707031,300.47540283203125,293.1499938964844,293.1499938964844,279.1499938964844,33755.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044889211654664,1.0,0.0,0.0,3.700789451599121,3.7008135318756095,9.138649943452036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.2509765625,0.0,1573.3853759765625,1895.4371337890625,0.0,3445.390869140625,0.9151378870010376,1.0,0.0,3.0,1.0,0.0
18093300,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.6548482179641724,0.5235573053359985,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8752909302711487,0.3910423815250397,0.3717504739761352,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8544207811355591,0.3629357814788818,0.2553421556949615,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8363930583000183,0.339266836643219,0.3233436644077301,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.737626850605011,0.2297650575637817,1.045324206352234,284.87432861328125,284.95001220703125,298.0856628417969,293.6656188964844,297.64422607421875,297.2663269042969,284.8717956542969,1.0,0.56586092710495,0.9398362636566162,0.9398362636566162,1.0,1.0,-3.0249643325805664,1.393276333808899,1.6316879987716677,0.71324622631073,0.8561398386955261,0.8561398386955261,0.0,141.20266723632812,142.0,61040.3046875,0.0,2302.10595703125,1.0,279.19659423828125,283.1864929199219,296.6937255859375,300.69256591796875,293.1499938964844,293.1499938964844,279.1499938964844,38039.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102175235748292,1.0,0.0,0.0,3.66079306602478,3.660817623138428,8.942185445448558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.9345703125,0.0,1560.516845703125,1895.4371337890625,0.0,3498.622314453125,0.906868815422058,1.0,0.0,3.0,1.0,0.0
18093360,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6557689905166626,0.5233321189880371,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8762197494506836,0.392115980386734,0.3727564811706543,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547342419624329,0.3631821274757385,0.2555201053619385,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8368720412254333,0.3397372663021087,0.3237960934638977,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7378674745559692,0.2298991531133651,1.04597270488739,284.9085693359375,284.95001220703125,298.0975646972656,293.6674194335937,297.64874267578125,297.2645263671875,284.9105529785156,1.0,0.5662369132041931,0.9396737813949584,0.9396737813949584,1.0,1.0,-3.027438879013061,1.3944742679595947,1.6329647302627563,0.7138580679893494,0.8583856821060181,0.8583856821060181,0.0,141.2294158935547,145.0,60798.23046875,0.0,2306.71728515625,1.0,279.1576538085937,283.2206420898437,296.684326171875,300.62628173828125,293.1499938964844,293.1499938964844,279.45001220703125,38846.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116211533546448,1.0,0.0,0.0,3.575195789337158,3.5752196311950684,8.52889854741079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.501953125,0.0,1472.3873291015625,1895.4371337890625,0.0,3511.642578125,0.8912290930747986,1.0,0.0,3.0,1.0,0.0
18093420,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.6588441133499146,0.5237603783607483,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8780233860015869,0.3950466811656952,0.3753304183483124,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8553429245948792,0.3644837737083435,0.2562884092330932,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8377454280853271,0.341324120759964,0.3251412510871887,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7382770776748657,0.2306222468614578,1.048699975013733,285.01422119140625,284.95001220703125,298.12274169921875,293.6706848144531,297.6634826660156,297.2701416015625,285.0131530761719,1.0,0.5678458213806152,0.9393488168716432,0.9393488168716432,1.0,1.0,-3.036860704421997,1.3990426063537598,1.6378180980682373,0.7162589430809021,0.9592033624649048,0.9592033624649048,0.0,141.734375,148.0,60351.80859375,0.0,2326.42431640625,1.0,279.4419250488281,283.33551025390625,296.6498718261719,300.4913024902344,293.1499938964844,293.1499938964844,279.1499938964844,33075.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038013815879822,1.0,0.0,0.0,3.70607590675354,3.706099987030029,9.16477745249722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.7763671875,0.0,1574.2379150390625,1895.4371337890625,0.0,3438.9921875,0.9158493280410768,1.0,0.0,3.0,1.0,0.0
18093480,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.6588441133499146,0.5237603783607483,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8780233860015869,0.3950466811656952,0.3753304183483124,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8553429245948792,0.3644837737083435,0.2562884092330932,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8377454280853271,0.341324120759964,0.3251412510871887,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7382770776748657,0.2306222468614578,1.048699975013733,285.01422119140625,284.95001220703125,298.12274169921875,293.6706848144531,297.6634826660156,297.2701416015625,285.0131530761719,1.0,0.5678458213806152,0.9393488168716432,0.9393488168716432,1.0,1.0,-3.036860704421997,1.3990426063537598,1.6378180980682373,0.7162589430809021,0.9592033624649048,0.9592033624649048,0.0,141.734375,148.0,60351.80859375,0.0,2326.42431640625,1.0,279.4419250488281,283.33551025390625,296.6498718261719,300.4913024902344,293.1499938964844,293.1499938964844,279.1499938964844,33075.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038013815879822,1.0,0.0,0.0,3.70607590675354,3.706099987030029,9.16477745249722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.7763671875,0.0,1574.2379150390625,1895.4371337890625,0.0,3438.9921875,0.9158493280410768,1.0,0.0,3.0,1.0,0.0
18093540,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.6597356200218201,0.5270587205886841,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8779956102371216,0.3972704708576202,0.3776588439941406,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8541731834411621,0.3649629652500152,0.2568209171295166,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8369843363761902,0.342250108718872,0.3262415528297424,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7372909188270569,0.2308984845876693,1.0507718324661257,284.908203125,284.95001220703125,298.1499938964844,293.6734619140625,297.6729736328125,297.2643737792969,284.91033935546875,1.0,0.5702312588691711,0.9390239119529724,0.9390239119529724,1.0,1.0,-3.04807996749878,1.4044616222381592,1.64361834526062,0.7192306518554688,0.8686196208000183,0.8686196208000183,0.0,143.21348571777344,151.0,61186.02734375,0.0,2354.591064453125,1.0,279.1572265625,283.2104187011719,296.6971130371094,300.66094970703125,293.1499938964844,293.1499938964844,279.45001220703125,38362.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123029708862304,1.0,0.0,0.0,3.6064298152923584,3.606453895568848,8.678571816744807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.4423828125,0.0,1502.6981201171875,1895.4371337890625,0.0,3517.9638671875,0.897720456123352,1.0,0.0,3.0,1.0,0.0
18093600,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.6597356200218201,0.5270587205886841,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8779956102371216,0.3972704708576202,0.3776588439941406,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8541731834411621,0.3649629652500152,0.2568209171295166,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8369843363761902,0.342250108718872,0.3262415528297424,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7372909188270569,0.2308984845876693,1.0507718324661257,284.908203125,284.95001220703125,298.1499938964844,293.6734619140625,297.6729736328125,297.2643737792969,284.91033935546875,1.0,0.5702312588691711,0.9390239119529724,0.9390239119529724,1.0,1.0,-3.04807996749878,1.4044616222381592,1.64361834526062,0.7192306518554688,0.8686196208000183,0.8686196208000183,0.0,143.21348571777344,151.0,61186.02734375,0.0,2354.591064453125,1.0,279.1572265625,283.2104187011719,296.6971130371094,300.66094970703125,293.1499938964844,293.1499938964844,279.45001220703125,38362.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123029708862304,1.0,0.0,0.0,3.6064298152923584,3.606453895568848,8.678571816744807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.4423828125,0.0,1502.6981201171875,1895.4371337890625,0.0,3517.9638671875,0.897720456123352,1.0,0.0,3.0,1.0,0.0
18093660,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.6609843969345093,0.5310311317443848,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8776984810829163,0.4000680446624756,0.380126029253006,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8528077602386475,0.3661024570465088,0.2574849128723144,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8359844088554382,0.3436689972877502,0.3274475336074829,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7360978126525879,0.2315187603235244,1.0531738996505735,285.0216979980469,284.95001220703125,298.1781311035156,293.6747741699219,297.6864318847656,297.2651062011719,285.0199584960937,1.0,0.5730013251304626,0.9387013912200928,0.9387013912200928,1.0,1.0,-3.0609521865844727,1.410699725151062,1.6502524614334106,0.7225601673126221,0.9746639728546144,0.9746639728546144,0.0,144.97454833984375,151.0,60812.8125,0.0,2387.4794921875,1.0,279.4418029785156,283.33135986328125,296.656982421875,300.5244445800781,293.1499938964844,293.1499938964844,279.45001220703125,32782.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054726362228394,1.0,0.0,0.0,3.739026069641113,3.7390503883361816,9.328467172053934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.0712890625,0.0,1609.8262939453125,1895.4371337890625,0.0,3454.541259765625,0.9228464365005492,1.0,0.0,3.0,1.0,0.0
18093720,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.6610239744186401,0.5311904549598694,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8777000308036804,0.400184154510498,0.3802420198917389,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8527655005455017,0.3661489188671112,0.2575227916240692,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8359550833702087,0.3437276184558868,0.3275090157985687,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7360597252845764,0.2315452396869659,1.0533137321472168,285.0199584960937,284.95001220703125,298.1793212890625,293.6748046875,297.6869812011719,297.2651062011719,285.018310546875,1.0,0.5731279253959656,0.9386879801750184,0.9386879801750184,1.0,1.0,-3.061570644378662,1.4109991788864136,1.6505714654922483,0.7227219939231873,0.9753909707069396,0.9753909707069396,0.0,145.04962158203125,154.0,60835.96875,0.0,2389.01611328125,1.0,279.4429931640625,283.32958984375,296.6587829589844,300.5299377441406,293.1499938964844,293.1499938964844,279.1499938964844,32816.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055174589157104,1.0,0.0,0.0,3.743364334106445,3.7433886528015137,9.350126788376656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.724609375,0.0,1615.11083984375,1895.4371337890625,0.0,3454.958740234375,0.9238337874412536,1.0,0.0,3.0,1.0,0.0
18093780,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.6600638628005981,0.5369492173194885,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8763228058815002,0.4023762345314026,0.3825884461402893,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8503202795982361,0.366518884897232,0.2580126225948334,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8339711427688599,0.3445449471473694,0.3285503685474396,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7340258359909058,0.2317479401826858,1.0552455186843872,284.9051818847656,284.95001220703125,298.2105407714844,293.6737060546875,297.6964111328125,297.2557067871094,284.907470703125,1.0,0.5763682126998901,0.9383520483970642,0.9383520483970642,1.0,1.0,-3.075480699539185,1.417724609375,1.6577560901641846,0.7263876795768738,0.8799638748168945,0.8799638748168945,0.0,147.43675231933594,142.0,61806.7109375,0.0,2427.386474609375,1.0,279.15692138671875,283.1954345703125,296.7023620605469,300.7055358886719,293.1499938964844,293.1499938964844,279.45001220703125,38154.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150455594062804,1.0,0.0,0.0,3.6559488773345934,3.655973196029663,8.918534604163142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.4541015625,0.0,1555.9443359375,1895.4371337890625,0.0,3543.36767578125,0.908473789691925,1.0,0.0,3.0,1.0,0.0
18093840,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.6600638628005981,0.5369492173194885,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8763228058815002,0.4023762345314026,0.3825884461402893,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8503202795982361,0.366518884897232,0.2580126225948334,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8339711427688599,0.3445449471473694,0.3285503685474396,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7340258359909058,0.2317479401826858,1.0552455186843872,284.9051818847656,284.95001220703125,298.2105407714844,293.6737060546875,297.6964111328125,297.2557067871094,284.907470703125,1.0,0.5763682126998901,0.9383520483970642,0.9383520483970642,1.0,1.0,-3.075480699539185,1.417724609375,1.6577560901641846,0.7263876795768738,0.8799638748168945,0.8799638748168945,0.0,147.43675231933594,142.0,61806.7109375,0.0,2427.386474609375,1.0,279.15692138671875,283.1954345703125,296.7023620605469,300.7055358886719,293.1499938964844,293.1499938964844,279.45001220703125,38154.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150455594062804,1.0,0.0,0.0,3.6559488773345934,3.655973196029663,8.918534604163142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.4541015625,0.0,1555.9443359375,1895.4371337890625,0.0,3543.36767578125,0.908473789691925,1.0,0.0,3.0,1.0,0.0
18093900,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.6601040959358215,0.5354660749435425,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8779839277267456,0.4037356674671173,0.3836680352687835,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8512518405914307,0.3669740259647369,0.2581743896007538,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8350145220756531,0.3451566696166992,0.3289580941200256,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7347469329833984,0.2319687306880951,1.0556811094284058,285.0272827148437,284.95001220703125,298.226806640625,293.6723022460937,297.70330810546875,297.2545471191406,285.02984619140625,1.0,0.5758914947509766,0.9381840825080872,0.9381840825080872,1.0,1.0,-3.0762197971343994,1.4180370569229126,1.6581827402114868,0.7267284393310547,0.9666788578033448,0.9666788578033448,0.0,147.00506591796875,142.0,61061.6484375,0.0,2426.490966796875,1.0,279.40240478515625,283.3301696777344,296.6492614746094,300.5002136230469,293.1499938964844,293.1499938964844,279.45001220703125,33829.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099336862564088,1.0,0.0,0.0,3.709532022476196,3.7095563411712646,9.181878226627304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.15234375,0.0,1583.907958984375,1895.4371337890625,0.0,3495.98828125,0.918760359287262,1.0,0.0,3.0,1.0,0.0
18093960,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6612311601638794,0.5304574370384216,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8818221688270569,0.4052241444587707,0.3849838376045227,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8542238473892212,0.3675664663314819,0.2585241198539734,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8379529714584351,0.3458808660507202,0.3295587003231048,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7371038794517517,0.2322789877653122,1.056682825088501,285.0125427246094,284.95001220703125,298.2434997558594,293.6703186035156,297.71221923828125,297.2568054199219,285.0102844238281,1.0,0.5745253562927246,0.9380089044570924,0.9380089044570924,1.0,1.0,-3.074132442474365,1.416999578475952,1.6571327447891235,0.7262212634086609,0.9813259243965148,0.9813259243965148,0.0,145.34097290039062,145.0,61184.08984375,0.0,2413.859375,1.0,279.4431457519531,283.3135986328125,296.6558837890625,300.5572204589844,293.1499938964844,293.1499938964844,279.1499938964844,33110.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90868079662323,1.0,0.0,0.0,3.78103232383728,3.781057119369507,9.53924654822913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.7529296875,0.0,1661.49609375,1895.4371337890625,0.0,3484.356689453125,0.9325817823410034,1.0,0.0,3.0,1.0,0.0
18094020,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.6628761291503906,0.5282101631164551,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8848170042037964,0.4073733985424042,0.387179434299469,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8557673692703247,0.367833524942398,0.2588591277599334,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8397334218025208,0.3465901017189026,0.3303860425949096,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7383037209510803,0.2324043959379196,1.0577325820922852,284.8944396972656,284.95001220703125,298.2780456542969,293.664794921875,297.7264099121094,297.2535400390625,284.8968505859375,1.0,0.574769139289856,0.9376586079597472,0.9376586079597472,1.0,1.0,-3.0767180919647217,1.4182605743408203,1.6584575176239014,0.7267442941665649,0.8760920166969299,0.8760920166969299,0.0,144.73158264160156,148.0,61820.10546875,0.0,2415.494384765625,1.0,279.15673828125,283.1802978515625,296.6886901855469,300.6998291015625,293.1499938964844,293.1499938964844,279.45001220703125,38789.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917208194732666,1.0,0.0,0.0,3.669912099838257,3.669936656951904,8.986790476228634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.083984375,0.0,1576.4207763671875,1895.4371337890625,0.0,3563.371826171875,0.9120383262634276,1.0,0.0,3.0,1.0,0.0
18094080,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.6628761291503906,0.5282101631164551,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8848170042037964,0.4073733985424042,0.387179434299469,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8557673692703247,0.367833524942398,0.2588591277599334,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8397334218025208,0.3465901017189026,0.3303860425949096,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7383037209510803,0.2324043959379196,1.0577325820922852,284.8944396972656,284.95001220703125,298.2780456542969,293.664794921875,297.7264099121094,297.2535400390625,284.8968505859375,1.0,0.574769139289856,0.9376586079597472,0.9376586079597472,1.0,1.0,-3.0767180919647217,1.4182605743408203,1.6584575176239014,0.7267442941665649,0.8760920166969299,0.8760920166969299,0.0,144.73158264160156,148.0,61820.10546875,0.0,2415.494384765625,1.0,279.15673828125,283.1802978515625,296.6886901855469,300.6998291015625,293.1499938964844,293.1499938964844,279.45001220703125,38789.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917208194732666,1.0,0.0,0.0,3.669912099838257,3.669936656951904,8.986790476228634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.083984375,0.0,1576.4207763671875,1895.4371337890625,0.0,3563.371826171875,0.9120383262634276,1.0,0.0,3.0,1.0,0.0
18094140,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.6655158400535583,0.5287240743637085,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8864922523498535,0.4103014767169952,0.3897055983543396,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8561041951179504,0.3688960969448089,0.2594234049320221,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8403325080871582,0.3479306101799011,0.3314569890499115,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7384752631187439,0.2329538911581039,1.059553146362305,285.0137939453125,284.95001220703125,298.3140563964844,293.6572570800781,297.74578857421875,297.258544921875,285.01226806640625,1.0,0.5761452317237854,0.9373083114624025,0.9373083114624025,1.0,1.0,-3.084519863128662,1.4220424890518188,1.6624773740768433,0.7286903858184814,0.9819138050079346,0.9819138050079346,0.0,145.20347595214844,151.0,61222.125,0.0,2432.57666015625,1.0,279.4433898925781,283.308349609375,296.6383361816406,300.5396728515625,293.1499938964844,293.1499938964844,279.1499938964844,33260.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909786820411682,1.0,0.0,0.0,3.787936210632324,3.78796124458313,9.57411430135835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.796875,0.0,1670.8436279296875,1895.4371337890625,0.0,3494.625244140625,0.9342067837715148,1.0,0.0,3.0,1.0,0.0
