time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094200,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.6655158400535583,0.5287240743637085,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8864922523498535,0.4103014767169952,0.3897055983543396,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8561041951179504,0.3688960969448089,0.2594234049320221,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8403325080871582,0.3479306101799011,0.3314569890499115,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7384752631187439,0.2329538911581039,1.059553146362305,285.0137939453125,284.95001220703125,298.3140563964844,293.6572570800781,297.74578857421875,297.258544921875,285.01226806640625,1.0,0.5761452317237854,0.9373083114624025,0.9373083114624025,1.0,1.0,-3.084519863128662,1.4220424890518188,1.6624773740768433,0.7286903858184814,0.9819138050079346,0.9819138050079346,0.0,145.20347595214844,151.0,61222.125,0.0,2432.57666015625,1.0,279.4433898925781,283.308349609375,296.6383361816406,300.5396728515625,293.1499938964844,293.1499938964844,279.1499938964844,33260.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909786820411682,1.0,0.0,0.0,3.787936210632324,3.78796124458313,9.57411430135835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.796875,0.0,1670.8436279296875,1895.4371337890625,0.0,3494.625244140625,0.9342067837715148,1.0,0.0,3.0,1.0,0.0
18094260,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6659621000289917,0.5319530367851257,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8864608407020569,0.4125168621540069,0.3920449018478393,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8548339605331421,0.3691696226596832,0.2598223388195038,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8394420742988586,0.3486364483833313,0.3323605954647064,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7373917102813721,0.2330843955278396,1.060996651649475,284.8994445800781,284.95001220703125,298.351318359375,293.6478271484375,297.75982666015625,297.2525634765625,284.90185546875,1.0,0.5783296823501587,0.9369775652885436,0.9369775652885436,1.0,1.0,-3.0945169925689697,1.426853060722351,1.6676639318466189,0.7313851118087769,0.8825955986976624,0.8825955986976624,0.0,146.6309356689453,154.0,62041.51953125,0.0,2458.91357421875,1.0,279.1566467285156,283.1750793457031,296.6726989746094,300.6946716308594,293.1499938964844,293.1499938964844,279.45001220703125,38521.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918520450592041,1.0,0.0,0.0,3.687872886657715,3.687897920608521,9.07496996660484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.9169921875,0.0,1594.7735595703125,1895.4371337890625,0.0,3575.497802734375,0.9158448576927184,1.0,0.0,3.0,1.0,0.0
18094320,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6659621000289917,0.5319530367851257,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8864608407020569,0.4125168621540069,0.3920449018478393,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8548339605331421,0.3691696226596832,0.2598223388195038,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8394420742988586,0.3486364483833313,0.3323605954647064,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7373917102813721,0.2330843955278396,1.060996651649475,284.8994445800781,284.95001220703125,298.351318359375,293.6478271484375,297.75982666015625,297.2525634765625,284.90185546875,1.0,0.5783296823501587,0.9369775652885436,0.9369775652885436,1.0,1.0,-3.0945169925689697,1.426853060722351,1.6676639318466189,0.7313851118087769,0.8825955986976624,0.8825955986976624,0.0,146.6309356689453,154.0,62041.51953125,0.0,2458.91357421875,1.0,279.1566467285156,283.1750793457031,296.6726989746094,300.6946716308594,293.1499938964844,293.1499938964844,279.45001220703125,38521.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918520450592041,1.0,0.0,0.0,3.687872886657715,3.687897920608521,9.07496996660484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.9169921875,0.0,1594.7735595703125,1895.4371337890625,0.0,3575.497802734375,0.9158448576927184,1.0,0.0,3.0,1.0,0.0
18094380,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6668537855148315,0.5360113978385925,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8861642479896545,0.4154803454875946,0.3946497440338135,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8533411622047424,0.3702037334442138,0.2604011297225952,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8382981419563293,0.3499439060688019,0.3334465324878692,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7360783815383911,0.2336171865463256,1.0629602670669556,285.0220642089844,284.95001220703125,298.3897705078125,293.6366271972656,297.7782592773437,297.253662109375,285.0205993652344,1.0,0.5810419917106628,0.9366467595100404,0.9366467595100404,1.0,1.0,-3.106884717941284,1.432822346687317,1.6740622520446775,0.7346622943878174,0.9949383735656738,0.9949383735656738,0.0,148.4236602783203,157.0,61542.73046875,0.0,2491.858154296875,1.0,279.44354248046875,283.3052978515625,296.6208801269531,300.5408630371094,293.1499938964844,293.1499938964844,279.1499938964844,33088.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91179221868515,1.0,0.0,0.0,3.8110063076019287,3.8110315799713135,9.691090099295252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.9140625,0.0,1697.0364990234375,1895.4371337890625,0.0,3513.228515625,0.939329981803894,1.0,0.0,3.0,1.0,0.0
18094440,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6668537855148315,0.5360113978385925,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8861642479896545,0.4154803454875946,0.3946497440338135,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8533411622047424,0.3702037334442138,0.2604011297225952,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8382981419563293,0.3499439060688019,0.3334465324878692,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7360783815383911,0.2336171865463256,1.0629602670669556,285.0220642089844,284.95001220703125,298.3897705078125,293.6366271972656,297.7782592773437,297.253662109375,285.0205993652344,1.0,0.5810419917106628,0.9366467595100404,0.9366467595100404,1.0,1.0,-3.106884717941284,1.432822346687317,1.6740622520446775,0.7346622943878174,0.9949383735656738,0.9949383735656738,0.0,148.4236602783203,157.0,61542.73046875,0.0,2491.858154296875,1.0,279.44354248046875,283.3052978515625,296.6208801269531,300.5408630371094,293.1499938964844,293.1499938964844,279.1499938964844,33088.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91179221868515,1.0,0.0,0.0,3.8110063076019287,3.8110315799713135,9.691090099295252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.9140625,0.0,1697.0364990234375,1895.4371337890625,0.0,3513.228515625,0.939329981803894,1.0,0.0,3.0,1.0,0.0
18094500,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.6664726734161377,0.5383728742599487,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8858696818351746,0.4166723787784576,0.3960034251213074,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8524718880653381,0.37040975689888,0.2607276737689972,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8376059532165527,0.3503501415252685,0.3340350985527038,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7353352308273315,0.2337286621332168,1.0641639232635498,284.88250732421875,284.95001220703125,298.40936279296875,293.6304016113281,297.78564453125,297.25054931640625,284.878173828125,1.0,0.5825761556625366,0.9364814162254332,0.9364814162254332,1.0,1.0,-3.113900184631348,1.4362112283706665,1.6776890754699707,0.7365147471427917,0.903834581375122,0.903834581375122,0.0,149.4643096923828,157.0,62651.40625,0.0,2510.77490234375,1.0,279.1940002441406,283.14410400390625,296.66912841796875,300.766357421875,293.1499938964844,293.1499938964844,279.1499938964844,36525.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186229705810548,1.0,0.0,0.0,3.799187183380127,3.799212694168091,9.631072543925256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.8173828125,0.0,1709.6605224609375,1895.4371337890625,0.0,3576.44482421875,0.9372532963752748,1.0,0.0,3.0,1.0,0.0
18094560,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6654537320137024,0.5416991114616394,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8847872614860535,0.4176850318908691,0.3970277905464172,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8508419990539551,0.3704138994216919,0.260790467262268,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8362249732017517,0.3505837023258209,0.3343330323696136,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7339914441108704,0.2337057143449783,1.0644186735153198,284.8993225097656,284.95001220703125,298.42919921875,293.6238098144531,297.7918701171875,297.24493408203125,284.9017639160156,1.0,0.5841215252876282,0.936301052570343,0.936301052570343,1.0,1.0,-3.1198718547821045,1.4391071796417236,1.6807646751403809,0.7380233407020569,0.893349826335907,0.893349826335907,0.0,150.77134704589844,145.0,62509.82421875,0.0,2529.180419921875,1.0,279.1565856933594,283.16241455078125,296.652587890625,300.7034912109375,293.1499938964844,293.1499938964844,279.45001220703125,38230.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212804436683656,1.0,0.0,0.0,3.727305173873901,3.727330446243286,9.27007420159498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.1328125,0.0,1637.929931640625,1895.4371337890625,0.0,3600.97021484375,0.924322545528412,1.0,0.0,3.0,1.0,0.0
18094620,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6661527752876282,0.5352522730827332,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.890271008014679,0.4205774068832397,0.3994456827640533,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8545793890953064,0.3713254034519195,0.2611947357654571,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8400418758392334,0.3517660796642303,0.3351813554763794,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7369114756584167,0.2341308891773224,1.065337061882019,285.0152587890625,284.95001220703125,298.4695129394531,293.6094970703125,297.8112487792969,297.2463684082031,285.0130920410156,1.0,0.5821496248245239,0.9359403848648072,0.9359403848648072,1.0,1.0,-3.117658853530884,1.43803071975708,1.6796281337738037,0.7373132705688477,0.99994158744812,0.99994158744812,0.0,148.6150665283203,148.0,61763.58984375,0.0,2513.4423828125,1.0,279.4437866210937,283.289306640625,296.5949401855469,300.53619384765625,293.1499938964844,293.1499938964844,279.1499938964844,33322.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914889633655548,1.0,0.0,0.0,3.841547966003418,3.841573476791382,9.847042292676631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.5224609375,0.0,1735.8167724609375,1895.4371337890625,0.0,3541.924072265625,0.946342945098877,1.0,0.0,3.0,1.0,0.0
18094680,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6661527752876282,0.5352522730827332,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.890271008014679,0.4205774068832397,0.3994456827640533,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8545793890953064,0.3713254034519195,0.2611947357654571,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8400418758392334,0.3517660796642303,0.3351813554763794,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7369114756584167,0.2341308891773224,1.065337061882019,285.0152587890625,284.95001220703125,298.4695129394531,293.6094970703125,297.8112487792969,297.2463684082031,285.0130920410156,1.0,0.5821496248245239,0.9359403848648072,0.9359403848648072,1.0,1.0,-3.117658853530884,1.43803071975708,1.6796281337738037,0.7373132705688477,0.99994158744812,0.99994158744812,0.0,148.6150665283203,148.0,61763.58984375,0.0,2513.4423828125,1.0,279.4437866210937,283.289306640625,296.5949401855469,300.53619384765625,293.1499938964844,293.1499938964844,279.1499938964844,33322.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914889633655548,1.0,0.0,0.0,3.841547966003418,3.841573476791382,9.847042292676631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.5224609375,0.0,1735.8167724609375,1895.4371337890625,0.0,3541.924072265625,0.946342945098877,1.0,0.0,3.0,1.0,0.0
18094740,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.667214572429657,0.5330690145492554,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8932167887687683,0.4227266311645508,0.401664137840271,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8559783101081848,0.3714414834976196,0.2614375650882721,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.841667652130127,0.3523074686527252,0.3358657956123352,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7379797101020813,0.2341510355472564,1.065955400466919,284.8881225585937,284.95001220703125,298.510498046875,293.5938720703125,297.8282470703125,297.24267578125,284.890625,1.0,0.5822826623916626,0.9355796575546264,0.9355796575546264,1.0,1.0,-3.119546890258789,1.4390478134155271,1.6804989576339722,0.7372112274169922,0.888142466545105,0.888142466545105,0.0,147.96385192871094,151.0,62420.9375,0.0,2513.6064453125,1.0,279.1560974121094,283.14630126953125,296.6183776855469,300.6695861816406,293.1499938964844,293.1499938964844,279.45001220703125,38817.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234805703163148,1.0,0.0,0.0,3.7362451553344727,3.736270666122437,9.31459624098352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.240234375,0.0,1652.8345947265625,1895.4371337890625,0.0,3621.244140625,0.9266738891601562,1.0,0.0,3.0,1.0,0.0
18094800,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.667214572429657,0.5330690145492554,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8932167887687683,0.4227266311645508,0.401664137840271,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8559783101081848,0.3714414834976196,0.2614375650882721,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.841667652130127,0.3523074686527252,0.3358657956123352,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7379797101020813,0.2341510355472564,1.065955400466919,284.8881225585937,284.95001220703125,298.510498046875,293.5938720703125,297.8282470703125,297.24267578125,284.890625,1.0,0.5822826623916626,0.9355796575546264,0.9355796575546264,1.0,1.0,-3.119546890258789,1.4390478134155271,1.6804989576339722,0.7372112274169922,0.888142466545105,0.888142466545105,0.0,147.96385192871094,151.0,62420.9375,0.0,2513.6064453125,1.0,279.1560974121094,283.14630126953125,296.6183776855469,300.6695861816406,293.1499938964844,293.1499938964844,279.45001220703125,38817.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234805703163148,1.0,0.0,0.0,3.7362451553344727,3.736270666122437,9.31459624098352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.240234375,0.0,1652.8345947265625,1895.4371337890625,0.0,3621.244140625,0.9266738891601562,1.0,0.0,3.0,1.0,0.0
18094860,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.6692132353782654,0.5336757898330688,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8948004841804504,0.4256858825683594,0.404200792312622,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8561590313911438,0.372387558221817,0.2619043290615082,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8420965075492859,0.3535134792327881,0.3367901146411896,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7380122542381287,0.2346097826957702,1.067320466041565,285.0162048339844,284.95001220703125,298.5520324707031,293.5770263671875,297.8498840332031,297.2470397949219,285.01483154296875,1.0,0.5835525989532471,0.9352391362190248,0.9352391362190248,1.0,1.0,-3.126631021499634,1.4425572156906128,1.684073805809021,0.7386118173599243,0.9989253282546996,0.9989253282546996,0.0,148.41842651367188,154.0,61712.07421875,0.0,2529.649169921875,1.0,279.4437866210937,283.2835388183594,296.5581359863281,300.4927062988281,293.1499938964844,293.1499938964844,279.1499938964844,33455.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160693287849426,1.0,0.0,0.0,3.843189477920532,3.843214988708496,9.855459666141542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.53125,0.0,1738.864990234375,1895.4371337890625,0.0,3552.8408203125,0.946852445602417,1.0,0.0,3.0,1.0,0.0
18094920,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.6692132353782654,0.5336757898330688,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8948004841804504,0.4256858825683594,0.404200792312622,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8561590313911438,0.372387558221817,0.2619043290615082,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8420965075492859,0.3535134792327881,0.3367901146411896,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7380122542381287,0.2346097826957702,1.067320466041565,285.0162048339844,284.95001220703125,298.5520324707031,293.5770263671875,297.8498840332031,297.2470397949219,285.01483154296875,1.0,0.5835525989532471,0.9352391362190248,0.9352391362190248,1.0,1.0,-3.126631021499634,1.4425572156906128,1.684073805809021,0.7386118173599243,0.9989253282546996,0.9989253282546996,0.0,148.41842651367188,154.0,61712.07421875,0.0,2529.649169921875,1.0,279.4437866210937,283.2835388183594,296.5581359863281,300.4927062988281,293.1499938964844,293.1499938964844,279.1499938964844,33455.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160693287849426,1.0,0.0,0.0,3.843189477920532,3.843214988708496,9.855459666141542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.53125,0.0,1738.864990234375,1895.4371337890625,0.0,3552.8408203125,0.946852445602417,1.0,0.0,3.0,1.0,0.0
18094980,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.6689483523368835,0.5369012355804443,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.894726574420929,0.4278887808322906,0.4065459966659546,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8548334240913391,0.3725619316101074,0.2622386813163757,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8411211967468262,0.3540986478328705,0.3375855982303619,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7368636131286621,0.2346510291099548,1.0683952569961548,284.8940124511719,284.95001220703125,298.593994140625,293.5591125488281,297.8662414550781,297.2413024902344,284.8963623046875,1.0,0.5856379866600037,0.934898555278778,0.934898555278778,1.0,1.0,-3.13598108291626,1.447030544281006,1.688950538635254,0.7412193417549133,0.8938389420509338,0.8938389420509338,0.0,149.8386688232422,157.0,62550.98828125,0.0,2555.3017578125,1.0,279.1566467285156,283.1416320800781,296.5840759277344,300.639892578125,293.1499938964844,293.1499938964844,279.45001220703125,38500.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248128533363342,1.0,0.0,0.0,3.748968124389648,3.748993635177612,9.378142067362204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.6103515625,0.0,1665.3046875,1895.4371337890625,0.0,3633.506103515625,0.929295539855957,1.0,0.0,3.0,1.0,0.0
18095040,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.6689483523368835,0.5369012355804443,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.894726574420929,0.4278887808322906,0.4065459966659546,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8548334240913391,0.3725619316101074,0.2622386813163757,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8411211967468262,0.3540986478328705,0.3375855982303619,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7368636131286621,0.2346510291099548,1.0683952569961548,284.8940124511719,284.95001220703125,298.593994140625,293.5591125488281,297.8662414550781,297.2413024902344,284.8963623046875,1.0,0.5856379866600037,0.934898555278778,0.934898555278778,1.0,1.0,-3.13598108291626,1.447030544281006,1.688950538635254,0.7412193417549133,0.8938389420509338,0.8938389420509338,0.0,149.8386688232422,157.0,62550.98828125,0.0,2555.3017578125,1.0,279.1566467285156,283.1416320800781,296.5840759277344,300.639892578125,293.1499938964844,293.1499938964844,279.45001220703125,38500.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248128533363342,1.0,0.0,0.0,3.748968124389648,3.748993635177612,9.378142067362204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.6103515625,0.0,1665.3046875,1895.4371337890625,0.0,3633.506103515625,0.929295539855957,1.0,0.0,3.0,1.0,0.0
18095100,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.6689547300338745,0.5391400456428528,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8943082094192505,0.4292934834957123,0.4076857268810272,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8538202047348022,0.3729535043239593,0.2623740136623382,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8402971625328064,0.3546300530433655,0.3379416763782501,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7359844446182251,0.2348152846097946,1.0687237977981567,285.027587890625,284.95001220703125,298.6150817871094,293.5498352050781,297.8759155273437,297.2410888671875,285.031005859375,1.0,0.5868594646453857,0.9347283244132996,0.9347283244132996,1.0,1.0,-3.1410257816314697,1.4494377374649048,1.6915879249572754,0.742658257484436,0.986247420310974,0.986247420310974,0.0,150.76939392089844,157.0,61731.73828125,0.0,2570.0849609375,1.0,279.4044494628906,283.28814697265625,296.523681640625,300.4186706542969,293.1499938964844,293.1499938964844,279.45001220703125,34263.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919414222240448,1.0,0.0,0.0,3.7915985584259033,3.791623830795288,9.592636160959955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.87109375,0.0,1682.987060546875,1895.4371337890625,0.0,3583.75146484375,0.9375258684158324,1.0,0.0,3.0,1.0,0.0
18095160,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6691341400146484,0.5409541726112366,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8943789005279541,0.4308703541755676,0.4091516733169555,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8532955646514893,0.3735276460647583,0.262759119272232,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.839901864528656,0.3553155362606048,0.3385727703571319,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7354793548583984,0.2350969761610031,1.0699437856674194,285.02587890625,284.95001220703125,298.63623046875,293.54034423828125,297.8866882324219,297.2428894042969,285.02496337890625,1.0,0.5882483124732971,0.9345480799674988,0.9345480799674988,1.0,1.0,-3.147655725479126,1.452614665031433,1.6950411796569824,0.7445062398910522,1.0,1.0,0.0,151.63235473632812,160.0,61918.75390625,0.0,2587.644287109375,1.0,279.4437561035156,283.28228759765625,296.5242614746094,300.47021484375,293.1499938964844,293.1499938964844,279.1499938964844,33488.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180720448493958,1.0,0.0,0.0,3.856485366821289,3.856510877609253,9.923768402586577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.326171875,0.0,1755.4029541015625,1895.4371337890625,0.0,3571.35546875,0.9498687982559204,1.0,0.0,3.0,1.0,0.0
18095220,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.6670318841934204,0.5466331839561462,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8929585218429565,0.4330674409866333,0.4115379154682159,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8507875204086304,0.373679518699646,0.2631136775016784,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8377817273139954,0.3558708429336548,0.3393871784210205,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7333427667617798,0.2350963056087494,1.0710413455963137,284.8973693847656,284.95001220703125,298.6785583496094,293.52081298828125,297.9026184082031,297.2359619140625,284.8992919921875,1.0,0.5912327766418457,0.9341875910758972,0.9341875910758972,1.0,1.0,-3.160080909729004,1.4586460590362549,1.7014347314834597,0.7476004362106323,0.9046308398246764,0.9046308398246764,0.0,153.96995544433594,148.0,62918.7109375,0.0,2624.610595703125,1.0,279.1568603515625,283.1317138671875,296.5489501953125,300.6260986328125,293.1499938964844,293.1499938964844,278.8500061035156,38138.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274490475654602,1.0,0.0,0.0,3.781120538711548,3.781146287918091,9.539692200633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.138671875,0.0,1700.5721435546875,1895.4371337890625,0.0,3657.7373046875,0.9360882639884948,1.0,0.0,3.0,1.0,0.0
18095280,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.6670318841934204,0.5466331839561462,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8929585218429565,0.4330674409866333,0.4115379154682159,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8507875204086304,0.373679518699646,0.2631136775016784,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8377817273139954,0.3558708429336548,0.3393871784210205,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7333427667617798,0.2350963056087494,1.0710413455963137,284.8973693847656,284.95001220703125,298.6785583496094,293.52081298828125,297.9026184082031,297.2359619140625,284.8992919921875,1.0,0.5912327766418457,0.9341875910758972,0.9341875910758972,1.0,1.0,-3.160080909729004,1.4586460590362549,1.7014347314834597,0.7476004362106323,0.9046308398246764,0.9046308398246764,0.0,153.96995544433594,148.0,62918.7109375,0.0,2624.610595703125,1.0,279.1568603515625,283.1317138671875,296.5489501953125,300.6260986328125,293.1499938964844,293.1499938964844,278.8500061035156,38138.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274490475654602,1.0,0.0,0.0,3.781120538711548,3.781146287918091,9.539692200633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.138671875,0.0,1700.5721435546875,1895.4371337890625,0.0,3657.7373046875,0.9360882639884948,1.0,0.0,3.0,1.0,0.0
18095340,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.6650255918502808,0.541675865650177,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8970921635627747,0.435088187456131,0.4133256077766418,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.853179395198822,0.3736314177513122,0.2629993259906769,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8403691649436951,0.3562179803848266,0.3396233916282654,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7351263165473938,0.2348651587963104,1.0697089433670044,284.8851928710937,284.95001220703125,298.7208251953125,293.5007019042969,297.918701171875,297.2295227050781,284.8861083984375,1.0,0.5890379548072815,0.9338271021842957,0.9338271021842957,1.0,1.0,-3.15483832359314,1.4562015533447266,1.698636770248413,0.7456339597702026,0.8335343599319458,0.8335343599319458,0.0,152.1156005859375,136.0,62842.375,0.0,2604.287841796875,1.0,278.8582763671875,283.0966186523437,296.51397705078125,300.606689453125,293.1499938964844,293.1499938964844,279.1499938964844,40888.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327523112297058,1.0,0.0,0.0,3.542776346206665,3.542800188064575,8.374922231269011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.6689453125,0.0,1452.6201171875,1895.4371337890625,0.0,3706.34326171875,0.8858792781829834,1.0,0.0,3.0,1.0,0.0
18095400,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.6650255918502808,0.541675865650177,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8970921635627747,0.435088187456131,0.4133256077766418,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.853179395198822,0.3736314177513122,0.2629993259906769,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8403691649436951,0.3562179803848266,0.3396233916282654,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7351263165473938,0.2348651587963104,1.0697089433670044,284.8851928710937,284.95001220703125,298.7208251953125,293.5007019042969,297.918701171875,297.2295227050781,284.8861083984375,1.0,0.5890379548072815,0.9338271021842957,0.9338271021842957,1.0,1.0,-3.15483832359314,1.4562015533447266,1.698636770248413,0.7456339597702026,0.8335343599319458,0.8335343599319458,0.0,152.1156005859375,136.0,62842.375,0.0,2604.287841796875,1.0,278.8582763671875,283.0966186523437,296.51397705078125,300.606689453125,293.1499938964844,293.1499938964844,279.1499938964844,40888.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327523112297058,1.0,0.0,0.0,3.542776346206665,3.542800188064575,8.374922231269011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.6689453125,0.0,1452.6201171875,1895.4371337890625,0.0,3706.34326171875,0.8858792781829834,1.0,0.0,3.0,1.0,0.0
18095460,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.6683225035667419,0.5260327458381653,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.908180296421051,0.4380958676338196,0.4157740473747253,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8618295788764954,0.3746040165424347,0.2633901536464691,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8488401174545288,0.3573988974094391,0.3403782248497009,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.741888165473938,0.2352469563484192,1.069847583770752,284.984375,284.95001220703125,298.762939453125,293.48016357421875,297.9416198730469,297.2361145019531,284.9834899902344,1.0,0.5837715268135071,0.9334670305252076,0.9334670305252076,1.0,1.0,-3.140523910522461,1.4493283033370972,1.6911954879760742,0.7414150834083557,0.9128990769386292,0.9128990769386292,0.0,146.5421600341797,139.0,61787.8671875,0.0,2546.433349609375,1.0,279.1414794921875,283.21441650390625,296.4501953125,300.3990173339844,293.1499938964844,293.1499938964844,278.8500061035156,34540.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229731559753418,1.0,0.0,0.0,3.6263911724090576,3.6264147758483887,8.774908337727538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.330078125,0.0,1496.21435546875,1895.4371337890625,0.0,3616.57080078125,0.898938775062561,1.0,0.0,3.0,1.0,0.0
18095520,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.6683225035667419,0.5260327458381653,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.908180296421051,0.4380958676338196,0.4157740473747253,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8618295788764954,0.3746040165424347,0.2633901536464691,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8488401174545288,0.3573988974094391,0.3403782248497009,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.741888165473938,0.2352469563484192,1.069847583770752,284.984375,284.95001220703125,298.762939453125,293.48016357421875,297.9416198730469,297.2361145019531,284.9834899902344,1.0,0.5837715268135071,0.9334670305252076,0.9334670305252076,1.0,1.0,-3.140523910522461,1.4493283033370972,1.6911954879760742,0.7414150834083557,0.9128990769386292,0.9128990769386292,0.0,146.5421600341797,139.0,61787.8671875,0.0,2546.433349609375,1.0,279.1414794921875,283.21441650390625,296.4501953125,300.3990173339844,293.1499938964844,293.1499938964844,278.8500061035156,34540.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229731559753418,1.0,0.0,0.0,3.6263911724090576,3.6264147758483887,8.774908337727538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.330078125,0.0,1496.21435546875,1895.4371337890625,0.0,3616.57080078125,0.898938775062561,1.0,0.0,3.0,1.0,0.0
18095580,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6726126074790955,0.5175835490226746,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9155474305152892,0.440455824136734,0.4180372953414917,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8667535781860352,0.3749015629291534,0.2636411786079407,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8538134098052979,0.3580532073974609,0.3410215377807617,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7457647919654846,0.2353541105985641,1.070228934288025,284.9105224609375,284.95001220703125,298.8047180175781,293.4594116210937,297.9633178710937,297.2406616210937,284.9107971191406,1.0,0.5816406011581421,0.9331069588661194,0.9331069588661194,1.0,1.0,-3.134603261947632,1.4464962482452393,1.6881070137023926,0.7395350337028503,0.8354677557945251,0.8354677557945251,0.0,143.66383361816406,142.0,61929.55859375,0.0,2519.599365234375,1.0,278.85870361328125,283.1220397949219,296.4678649902344,300.49102783203125,293.1499938964844,293.1499938964844,279.1499938964844,39093.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282879829406738,1.0,0.0,0.0,3.4723753929138184,3.472398281097412,8.045381605370494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.0634765625,0.0,1366.4063720703125,1895.4371337890625,0.0,3665.4384765625,0.868717610836029,1.0,0.0,3.0,1.0,0.0
18095640,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6726126074790955,0.5175835490226746,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9155474305152892,0.440455824136734,0.4180372953414917,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8667535781860352,0.3749015629291534,0.2636411786079407,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8538134098052979,0.3580532073974609,0.3410215377807617,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7457647919654846,0.2353541105985641,1.070228934288025,284.9105224609375,284.95001220703125,298.8047180175781,293.4594116210937,297.9633178710937,297.2406616210937,284.9107971191406,1.0,0.5816406011581421,0.9331069588661194,0.9331069588661194,1.0,1.0,-3.134603261947632,1.4464962482452393,1.6881070137023926,0.7395350337028503,0.8354677557945251,0.8354677557945251,0.0,143.66383361816406,142.0,61929.55859375,0.0,2519.599365234375,1.0,278.85870361328125,283.1220397949219,296.4678649902344,300.49102783203125,293.1499938964844,293.1499938964844,279.1499938964844,39093.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282879829406738,1.0,0.0,0.0,3.4723753929138184,3.472398281097412,8.045381605370494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.0634765625,0.0,1366.4063720703125,1895.4371337890625,0.0,3665.4384765625,0.868717610836029,1.0,0.0,3.0,1.0,0.0
18095700,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.6750679016113281,0.5154255628585815,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9180209636688232,0.441940575838089,0.4192373752593994,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8681455850601196,0.3753435909748077,0.2638053894042969,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8552764058113098,0.3586193323135376,0.3413904905319214,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7468329071998596,0.2355582267045974,1.0705894231796265,285.01776123046875,284.95001220703125,298.825439453125,293.4490051269531,297.9762268066406,297.24676513671875,285.0185241699219,1.0,0.5813013911247253,0.9329269528388976,0.9329269528388976,1.0,1.0,-3.134520530700684,1.44645094871521,1.6880695819854736,0.7394641041755676,0.9114706516265868,0.9114706516265868,0.0,142.99700927734375,142.0,61160.3515625,0.0,2515.8779296875,1.0,279.097412109375,283.2415771484375,296.4108581542969,300.2734375,293.1499938964844,293.1499938964844,279.1499938964844,34105.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219276905059814,1.0,0.0,0.0,3.523857355117798,3.5238800048828125,8.285714443445613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.6875,0.0,1383.620361328125,1895.4371337890625,0.0,3606.9375,0.8775687217712402,1.0,0.0,3.0,1.0,0.0
18095760,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.6774702072143555,0.5137740969657898,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9203834533691406,0.4434986710548401,0.4206870496273041,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8694649934768677,0.3758618235588074,0.264154851436615,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8566471934318542,0.359254777431488,0.3419695794582367,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7478262186050415,0.2358129024505615,1.0716300010681152,284.9970092773437,284.95001220703125,298.84600830078125,293.4385681152344,297.98956298828125,297.2539367675781,284.9955444335937,1.0,0.5813979506492615,0.9327684044837952,0.9327684044837952,1.0,1.0,-3.1366424560546875,1.4474225044250488,1.689219951629639,0.7402199506759644,0.9170966744422911,0.9170966744422911,0.0,142.59400939941406,145.0,61264.984375,0.0,2517.81103515625,1.0,279.14166259765625,283.22149658203125,296.4132995605469,300.3205261230469,293.1499938964844,293.1499938964844,278.8500061035156,33480.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91981703042984,1.0,0.0,0.0,3.59062933921814,3.5906522274017334,8.60269324221008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.8134765625,0.0,1449.5703125,1895.4371337890625,0.0,3587.469482421875,0.8899221420288086,1.0,0.0,3.0,1.0,0.0
18095820,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.6798914670944214,0.5142925977706909,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9220180511474608,0.4458143413066864,0.4230439364910126,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8694887161254883,0.3760709166526794,0.2644429206848144,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8569524884223938,0.3598454296588897,0.342687726020813,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7477422952651978,0.2358406484127044,1.0723333358764648,284.9149780273437,284.95001220703125,298.8866577148437,293.4178771972656,298.008544921875,297.2543640136719,284.9154357910156,1.0,0.5824313163757324,0.93245130777359,0.93245130777359,1.0,1.0,-3.1421549320220947,1.449962496757507,1.692192554473877,0.7421486973762512,0.8400185704231262,0.8400185704231262,0.0,143.01220703125,148.0,61749.265625,0.0,2530.69140625,1.0,278.8588562011719,283.1181030273437,296.43560791015625,300.44256591796875,293.1499938964844,293.1499938964844,279.1499938964844,38427.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271199107170104,1.0,0.0,0.0,3.465653896331787,3.4656765460968018,8.014264381017711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.232421875,0.0,1354.8251953125,1895.4371337890625,0.0,3654.71435546875,0.8666386604309082,1.0,0.0,3.0,1.0,0.0
18095880,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.6798914670944214,0.5142925977706909,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9220180511474608,0.4458143413066864,0.4230439364910126,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8694887161254883,0.3760709166526794,0.2644429206848144,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8569524884223938,0.3598454296588897,0.342687726020813,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7477422952651978,0.2358406484127044,1.0723333358764648,284.9149780273437,284.95001220703125,298.8866577148437,293.4178771972656,298.008544921875,297.2543640136719,284.9154357910156,1.0,0.5824313163757324,0.93245130777359,0.93245130777359,1.0,1.0,-3.1421549320220947,1.449962496757507,1.692192554473877,0.7421486973762512,0.8400185704231262,0.8400185704231262,0.0,143.01220703125,148.0,61749.265625,0.0,2530.69140625,1.0,278.8588562011719,283.1181030273437,296.43560791015625,300.44256591796875,293.1499938964844,293.1499938964844,279.1499938964844,38427.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271199107170104,1.0,0.0,0.0,3.465653896331787,3.4656765460968018,8.014264381017711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.232421875,0.0,1354.8251953125,1895.4371337890625,0.0,3654.71435546875,0.8666386604309082,1.0,0.0,3.0,1.0,0.0
18095940,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6820612549781799,0.5166417956352234,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.922644019126892,0.4488113522529602,0.425719678401947,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8687156438827515,0.3769442439079284,0.2649468183517456,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8564496636390686,0.3609707355499267,0.3436358571052551,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7469577789306641,0.236216589808464,1.073680758476257,285.0021667480469,284.95001220703125,298.9265441894531,293.3974609375,298.0292358398437,297.2582397460937,285.00128173828125,1.0,0.5843521952629089,0.9321342706680298,0.9321342706680298,1.0,1.0,-3.151555299758911,1.4546335935592651,1.696921706199646,0.7439778447151184,0.92514967918396,0.92514967918396,0.0,144.07904052734375,151.0,61307.3984375,0.0,2554.65576171875,1.0,279.1410522460937,283.217041015625,296.38037109375,300.28662109375,293.1499938964844,293.1499938964844,278.8500061035156,33155.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202181100845336,1.0,0.0,0.0,3.596001386642456,3.596024513244629,8.628454679637798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.572265625,0.0,1452.95361328125,1895.4371337890625,0.0,3591.17138671875,0.891101598739624,1.0,0.0,3.0,1.0,0.0
18096000,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6820612549781799,0.5166417956352234,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.922644019126892,0.4488113522529602,0.425719678401947,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8687156438827515,0.3769442439079284,0.2649468183517456,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8564496636390686,0.3609707355499267,0.3436358571052551,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7469577789306641,0.236216589808464,1.073680758476257,285.0021667480469,284.95001220703125,298.9265441894531,293.3974609375,298.0292358398437,297.2582397460937,285.00128173828125,1.0,0.5843521952629089,0.9321342706680298,0.9321342706680298,1.0,1.0,-3.151555299758911,1.4546335935592651,1.696921706199646,0.7439778447151184,0.92514967918396,0.92514967918396,0.0,144.07904052734375,151.0,61307.3984375,0.0,2554.65576171875,1.0,279.1410522460937,283.217041015625,296.38037109375,300.28662109375,293.1499938964844,293.1499938964844,278.8500061035156,33155.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202181100845336,1.0,0.0,0.0,3.596001386642456,3.596024513244629,8.628454679637798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.572265625,0.0,1452.95361328125,1895.4371337890625,0.0,3591.17138671875,0.891101598739624,1.0,0.0,3.0,1.0,0.0
