time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096060,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.6817440986633301,0.5214763283729553,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9212937355041504,0.4510813653469085,0.4280849397182464,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.866312563419342,0.377078115940094,0.2652192115783691,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8544189929962158,0.3614881932735443,0.3443363010883331,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7449113726615906,0.2361969798803329,1.0743807554244995,284.9155578613281,284.95001220703125,298.96551513671875,293.3775329589844,298.0422058105469,297.2484741210937,284.9162292480469,1.0,0.5868629813194275,0.931775450706482,0.931775450706482,1.0,1.0,-3.162222146987915,1.460016131401062,1.7022058963775637,0.7456731200218201,0.8468409776687622,0.8468409776687622,0.0,145.93936157226562,154.0,62012.0625,0.0,2585.506591796875,1.0,278.85870361328125,283.1077575683594,296.4017639160156,300.42236328125,293.1499938964844,293.1499938964844,279.1499938964844,38134.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287885427474976,1.0,0.0,0.0,3.4885354042053223,3.488558292388916,8.120440497805248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.7314453125,0.0,1376.103515625,1895.4371337890625,0.0,3670.031982421875,0.8714320659637451,1.0,0.0,3.0,1.0,0.0
18096120,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.6817440986633301,0.5214763283729553,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9212937355041504,0.4510813653469085,0.4280849397182464,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.866312563419342,0.377078115940094,0.2652192115783691,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8544189929962158,0.3614881932735443,0.3443363010883331,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7449113726615906,0.2361969798803329,1.0743807554244995,284.9155578613281,284.95001220703125,298.96551513671875,293.3775329589844,298.0422058105469,297.2484741210937,284.9162292480469,1.0,0.5868629813194275,0.931775450706482,0.931775450706482,1.0,1.0,-3.162222146987915,1.460016131401062,1.7022058963775637,0.7456731200218201,0.8468409776687622,0.8468409776687622,0.0,145.93936157226562,154.0,62012.0625,0.0,2585.506591796875,1.0,278.85870361328125,283.1077575683594,296.4017639160156,300.42236328125,293.1499938964844,293.1499938964844,279.1499938964844,38134.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287885427474976,1.0,0.0,0.0,3.4885354042053223,3.488558292388916,8.120440497805248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.7314453125,0.0,1376.103515625,1895.4371337890625,0.0,3670.031982421875,0.8714320659637451,1.0,0.0,3.0,1.0,0.0
18096180,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6814963817596436,0.5266146063804626,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9200299978256226,0.4540761411190033,0.4307731389999389,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8640208840370178,0.3779154121875763,0.2657096087932586,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8524481058120728,0.3625725507736206,0.3452646732330322,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7429202198982239,0.2365621775388717,1.075786828994751,285.0064392089844,284.95001220703125,299.0033874511719,293.3583068847656,298.05859375,297.2458801269531,285.0049133300781,1.0,0.5897783637046814,0.931416630744934,0.931416630744934,1.0,1.0,-3.17502236366272,1.466397404670715,1.7086249589920044,0.7480815052986145,0.9364283680915833,0.9364283680915833,0.0,148.00851440429688,157.0,61684.22265625,0.0,2621.901611328125,1.0,279.1420593261719,283.2091064453125,296.3450622558594,300.27294921875,293.1499938964844,293.1499938964844,278.8500061035156,32881.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227144718170166,1.0,0.0,0.0,3.626845121383667,3.626868486404419,8.777105335866509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.439453125,0.0,1484.3719482421875,1895.4371337890625,0.0,3614.187744140625,0.8975712656974792,1.0,0.0,3.0,1.0,0.0
18096240,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6814963817596436,0.5266146063804626,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9200299978256226,0.4540761411190033,0.4307731389999389,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8640208840370178,0.3779154121875763,0.2657096087932586,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8524481058120728,0.3625725507736206,0.3452646732330322,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7429202198982239,0.2365621775388717,1.075786828994751,285.0064392089844,284.95001220703125,299.0033874511719,293.3583068847656,298.05859375,297.2458801269531,285.0049133300781,1.0,0.5897783637046814,0.931416630744934,0.931416630744934,1.0,1.0,-3.17502236366272,1.466397404670715,1.7086249589920044,0.7480815052986145,0.9364283680915833,0.9364283680915833,0.0,148.00851440429688,157.0,61684.22265625,0.0,2621.901611328125,1.0,279.1420593261719,283.2091064453125,296.3450622558594,300.27294921875,293.1499938964844,293.1499938964844,278.8500061035156,32881.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227144718170166,1.0,0.0,0.0,3.626845121383667,3.626868486404419,8.777105335866509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.439453125,0.0,1484.3719482421875,1895.4371337890625,0.0,3614.187744140625,0.8975712656974792,1.0,0.0,3.0,1.0,0.0
18096300,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6805117130279541,0.5294495820999146,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9192261099815368,0.4552514255046844,0.4321131706237793,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8627476692199707,0.3780173659324646,0.2659550607204437,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8513425588607788,0.3628582656383514,0.3457338213920593,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7418403029441833,0.2365848571062088,1.0765752792358398,284.8810729980469,284.95001220703125,299.0218811035156,293.3489990234375,298.0645446777344,297.2409973144531,284.8791198730469,1.0,0.5913616418838501,0.9312372207641602,0.9312372207641602,1.0,1.0,-3.181851625442505,1.4696648120880127,1.7121866941452026,0.7499947547912598,0.8511733412742615,0.8511733412742615,0.0,149.19015502929688,157.0,62619.8203125,0.0,2641.847412109375,1.0,278.8983154296875,283.0659484863281,296.388427734375,300.48681640625,293.1499938964844,293.1499938964844,278.8500061035156,37351.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295181035995485,1.0,0.0,0.0,3.595321655273437,3.595345497131348,8.625193004263565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.703125,0.0,1483.1417236328125,1895.4371337890625,0.0,3676.72314453125,0.8918209075927734,1.0,0.0,3.0,1.0,0.0
18096360,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.6790573000907898,0.5330657958984375,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9176730513572692,0.4563250541687011,0.4331582486629486,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8608338832855225,0.3780056834220886,0.2659793496131897,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8496507406234741,0.3630417883396148,0.3459546267986297,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.740259051322937,0.2365213632583618,1.076557993888855,284.91375732421875,284.95001220703125,299.0400390625,293.3399353027344,298.0698547363281,297.235107421875,284.915283203125,1.0,0.592939019203186,0.9310463666915894,0.9310463666915894,1.0,1.0,-3.1877312660217285,1.4724558591842651,1.7152752876281738,0.7517271041870117,0.854708194732666,0.854708194732666,0.0,150.58888244628906,160.0,62483.90234375,0.0,2661.158447265625,1.0,278.8581237792969,283.0948791503906,296.36798095703125,300.4173278808594,293.1499938964844,293.1499938964844,279.1499938964844,38144.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320206046104432,1.0,0.0,0.0,3.5242578983306885,3.5242812633514404,8.28759823434666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.796875,0.0,1413.2169189453125,1895.4371337890625,0.0,3699.648193359375,0.8793657422065735,1.0,0.0,3.0,1.0,0.0
18096420,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6771235466003418,0.5392507314682007,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9157962799072266,0.4593167901039123,0.4358476996421814,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8580766320228577,0.3788172900676727,0.2664549350738525,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8472176790237427,0.3640899360179901,0.3468554317951202,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7378712892532349,0.2368322759866714,1.077807068824768,285.0092468261719,284.95001220703125,299.0753479003906,293.3226623535156,298.0858154296875,297.2342529296875,285.0082702636719,1.0,0.5962535738945007,0.9306645393371582,0.9306645393371582,1.0,1.0,-3.201555728912353,1.4790045022964478,1.7225511074066162,0.7558842897415161,0.9480212330818176,0.9480212330818176,0.0,153.17263793945312,163.0,62165.2890625,0.0,2702.976806640625,1.0,279.1415710449219,283.2003173828125,296.3116455078125,300.2686767578125,293.1499938964844,293.1499938964844,278.8500061035156,32918.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262883067131042,1.0,0.0,0.0,3.662104606628418,3.662128210067749,8.948593404056737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.98046875,0.0,1523.5474853515625,1895.4371337890625,0.0,3647.07373046875,0.9058210849761964,1.0,0.0,3.0,1.0,0.0
18096480,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6771235466003418,0.5392507314682007,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9157962799072266,0.4593167901039123,0.4358476996421814,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8580766320228577,0.3788172900676727,0.2664549350738525,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8472176790237427,0.3640899360179901,0.3468554317951202,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7378712892532349,0.2368322759866714,1.077807068824768,285.0092468261719,284.95001220703125,299.0753479003906,293.3226623535156,298.0858154296875,297.2342529296875,285.0082702636719,1.0,0.5962535738945007,0.9306645393371582,0.9306645393371582,1.0,1.0,-3.201555728912353,1.4790045022964478,1.7225511074066162,0.7558842897415161,0.9480212330818176,0.9480212330818176,0.0,153.17263793945312,163.0,62165.2890625,0.0,2702.976806640625,1.0,279.1415710449219,283.2003173828125,296.3116455078125,300.2686767578125,293.1499938964844,293.1499938964844,278.8500061035156,32918.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262883067131042,1.0,0.0,0.0,3.662104606628418,3.662128210067749,8.948593404056737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.98046875,0.0,1523.5474853515625,1895.4371337890625,0.0,3647.07373046875,0.9058210849761964,1.0,0.0,3.0,1.0,0.0
18096540,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6732173562049866,0.5465012192726135,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9130487442016602,0.4615326821804046,0.4382223784923553,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8546056747436523,0.3788666129112243,0.2667092978954315,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8441266417503357,0.3645056486129761,0.3475130200386047,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7349170446395874,0.2366886734962463,1.0782448053359983,284.9109802246094,284.95001220703125,299.1091003417969,293.30670166015625,298.0981140136719,297.2279052734375,284.9125671386719,1.0,0.5996478796005249,0.9302827715873718,0.9302827715873718,1.0,1.0,-3.214756488800049,1.485246181488037,1.7295104265213013,0.7598927021026611,0.8624008893966675,0.8624008893966675,0.0,156.1017608642578,151.0,63004.24609375,0.0,2745.74853515625,1.0,278.8575744628906,283.0793762207031,296.3352355957031,300.4164733886719,293.1499938964844,293.1499938964844,279.1499938964844,38139.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356510639190674,1.0,0.0,0.0,3.5659995079040527,3.566023111343384,8.485077955810993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.5615234375,0.0,1457.3453369140625,1895.4371337890625,0.0,3732.827880859375,0.8885676860809326,1.0,0.0,3.0,1.0,0.0
18096600,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6732173562049866,0.5465012192726135,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9130487442016602,0.4615326821804046,0.4382223784923553,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8546056747436523,0.3788666129112243,0.2667092978954315,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8441266417503357,0.3645056486129761,0.3475130200386047,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7349170446395874,0.2366886734962463,1.0782448053359983,284.9109802246094,284.95001220703125,299.1091003417969,293.30670166015625,298.0981140136719,297.2279052734375,284.9125671386719,1.0,0.5996478796005249,0.9302827715873718,0.9302827715873718,1.0,1.0,-3.214756488800049,1.485246181488037,1.7295104265213013,0.7598927021026611,0.8624008893966675,0.8624008893966675,0.0,156.1017608642578,151.0,63004.24609375,0.0,2745.74853515625,1.0,278.8575744628906,283.0793762207031,296.3352355957031,300.4164733886719,293.1499938964844,293.1499938964844,279.1499938964844,38139.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356510639190674,1.0,0.0,0.0,3.5659995079040527,3.566023111343384,8.485077955810993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.5615234375,0.0,1457.3453369140625,1895.4371337890625,0.0,3732.827880859375,0.8885676860809326,1.0,0.0,3.0,1.0,0.0
18096660,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6715091466903687,0.5410434007644653,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.91852867603302,0.464451402425766,0.4407070577144623,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8577476143836975,0.3795984089374542,0.2670282423496246,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8473576903343201,0.3654583692550659,0.3481881320476532,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7371781468391418,0.2368404269218444,1.0781205892562866,285.0006103515625,284.95001220703125,299.1412048339844,293.2922058105469,298.11407470703125,297.2301330566406,284.9989929199219,1.0,0.5978413820266724,0.9298904538154602,0.9298904538154602,1.0,1.0,-3.2122511863708496,1.4839224815368652,1.7283287048339844,0.759573757648468,0.94898784160614,0.94898784160614,0.0,154.26007080078125,154.0,62383.86328125,0.0,2730.538330078125,1.0,279.141845703125,283.1832275390625,296.27886962890625,300.2557983398437,293.1499938964844,293.1499938964844,278.8500061035156,33282.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295227527618408,1.0,0.0,0.0,3.691232204437256,3.691256284713745,9.091510264624958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.2529296875,0.0,1558.9639892578125,1895.4371337890625,0.0,3676.76611328125,0.9125584959983826,1.0,0.0,3.0,1.0,0.0
18096720,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6715091466903687,0.5410434007644653,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.91852867603302,0.464451402425766,0.4407070577144623,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8577476143836975,0.3795984089374542,0.2670282423496246,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8473576903343201,0.3654583692550659,0.3481881320476532,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7371781468391418,0.2368404269218444,1.0781205892562866,285.0006103515625,284.95001220703125,299.1412048339844,293.2922058105469,298.11407470703125,297.2301330566406,284.9989929199219,1.0,0.5978413820266724,0.9298904538154602,0.9298904538154602,1.0,1.0,-3.2122511863708496,1.4839224815368652,1.7283287048339844,0.759573757648468,0.94898784160614,0.94898784160614,0.0,154.26007080078125,154.0,62383.86328125,0.0,2730.538330078125,1.0,279.141845703125,283.1832275390625,296.27886962890625,300.2557983398437,293.1499938964844,293.1499938964844,278.8500061035156,33282.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295227527618408,1.0,0.0,0.0,3.691232204437256,3.691256284713745,9.091510264624958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.2529296875,0.0,1558.9639892578125,1895.4371337890625,0.0,3676.76611328125,0.9125584959983826,1.0,0.0,3.0,1.0,0.0
18096780,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6702847480773926,0.5396865010261536,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9212023615837096,0.4666317701339721,0.4429205060005188,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8585959076881409,0.3796092867851257,0.2671621441841125,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8484142422676086,0.3658196032047272,0.3486678004264831,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7376507520675659,0.2366431057453155,1.077639937400818,284.9032592773437,284.95001220703125,299.1715087890625,293.2794189453125,298.1260986328125,297.2263488769531,284.9048767089844,1.0,0.5980231165885925,0.9294981360435486,0.9294981360435486,1.0,1.0,-3.2134275436401367,1.4845457077026367,1.7288818359375,0.7594724297523499,0.8572101593017578,0.8572101593017578,0.0,153.84963989257812,157.0,62892.328125,0.0,2730.6865234375,1.0,278.85748291015625,283.0682067871094,296.30084228515625,300.3787841796875,293.1499938964844,293.1499938964844,279.1499938964844,38748.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374277591705322,1.0,0.0,0.0,3.568721055984497,3.5687448978424072,8.498034844706126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.265625,0.0,1464.7117919921875,1895.4371337890625,0.0,3749.0302734375,0.8896675705909729,1.0,0.0,3.0,1.0,0.0
18096840,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6702847480773926,0.5396865010261536,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9212023615837096,0.4666317701339721,0.4429205060005188,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8585959076881409,0.3796092867851257,0.2671621441841125,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8484142422676086,0.3658196032047272,0.3486678004264831,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7376507520675659,0.2366431057453155,1.077639937400818,284.9032592773437,284.95001220703125,299.1715087890625,293.2794189453125,298.1260986328125,297.2263488769531,284.9048767089844,1.0,0.5980231165885925,0.9294981360435486,0.9294981360435486,1.0,1.0,-3.2134275436401367,1.4845457077026367,1.7288818359375,0.7594724297523499,0.8572101593017578,0.8572101593017578,0.0,153.84963989257812,157.0,62892.328125,0.0,2730.6865234375,1.0,278.85748291015625,283.0682067871094,296.30084228515625,300.3787841796875,293.1499938964844,293.1499938964844,279.1499938964844,38748.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374277591705322,1.0,0.0,0.0,3.568721055984497,3.5687448978424072,8.498034844706126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.265625,0.0,1464.7117919921875,1895.4371337890625,0.0,3749.0302734375,0.8896675705909729,1.0,0.0,3.0,1.0,0.0
18096900,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.6700791120529175,0.5402472615242004,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9217661023139954,0.4680829346179962,0.4440806806087494,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8584024906158447,0.3799507319927215,0.2672562897205353,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8483400344848633,0.3662716448307037,0.3489349484443664,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7373805642127991,0.23671954870224,1.0774869918823242,285.0180969238281,284.95001220703125,299.1859130859375,293.27374267578125,298.1333923339844,297.2273254394531,285.0195617675781,1.0,0.5985138416290283,0.9293019771575928,0.9293019771575928,1.0,1.0,-3.215742349624634,1.4857046604156494,1.7300375699996948,0.7598233222961426,0.9375160932540894,0.9375160932540894,0.0,154.11097717285156,157.0,62158.08203125,0.0,2736.82666015625,1.0,279.09979248046875,283.1953430175781,296.2442932128906,300.1642761230469,293.1499938964844,293.1499938964844,279.1499938964844,33996.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316933155059814,1.0,0.0,0.0,3.622468709945679,3.622492074966431,8.755936278248555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.701171875,0.0,1487.873046875,1895.4371337890625,0.0,3696.652587890625,0.8993561863899231,1.0,0.0,3.0,1.0,0.0
18096960,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.6699512004852295,0.5407621264457703,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9226056337356568,0.469653308391571,0.4455474317073822,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8584660887718201,0.3804148435592651,0.2675713300704956,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8484830856323242,0.3668311536312103,0.3494510352611542,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7373083233833313,0.2368884980678558,1.0781736373901367,285.0041198730469,284.95001220703125,299.1998291015625,293.2685546875,298.14111328125,297.2295837402344,285.0026550292969,1.0,0.599286675453186,0.929121196269989,0.929121196269989,1.0,1.0,-3.21994686126709,1.4877759218215942,1.732170820236206,0.7606898546218872,0.949167013168335,0.949167013168335,0.0,154.43905639648438,160.0,62344.30859375,0.0,2747.189697265625,1.0,279.1426086425781,283.18121337890625,296.24884033203125,300.217529296875,293.1499938964844,293.1499938964844,278.8500061035156,33270.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929980993270874,1.0,0.0,0.0,3.691348791122437,3.691372632980346,9.092083814721263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.0654296875,0.0,1559.00634765625,1895.4371337890625,0.0,3680.967041015625,0.9124600291252136,1.0,0.0,3.0,1.0,0.0
18097020,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6674651503562927,0.5444623827934265,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9220682382583618,0.4719154834747314,0.4479236304759979,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8567919731140137,0.3804748356342315,0.2678025960922241,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8470962643623352,0.3672321140766144,0.3500508069992065,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7357849478721619,0.2367375493049621,1.0783294439315796,284.9081420898437,284.95001220703125,299.2260437011719,293.25982666015625,298.1516418457031,297.22637939453125,284.9097900390625,1.0,0.6013022661209106,0.9287596344947816,0.9287596344947816,1.0,1.0,-3.228440523147583,1.4919198751449585,1.736520767211914,0.7626248598098755,0.8621314764022827,0.8621314764022827,0.0,155.97219848632812,148.0,63044.0859375,0.0,2772.98828125,1.0,278.857421875,283.0647888183594,296.2814636230469,300.3637390136719,293.1499938964844,293.1499938964844,279.1499938964844,38467.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379886984825134,1.0,0.0,0.0,3.580253839492798,3.580277681350708,8.553048473913805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.673828125,0.0,1475.055419921875,1895.4371337890625,0.0,3754.140380859375,0.892001211643219,1.0,0.0,3.0,1.0,0.0
18097080,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6674651503562927,0.5444623827934265,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9220682382583618,0.4719154834747314,0.4479236304759979,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8567919731140137,0.3804748356342315,0.2678025960922241,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8470962643623352,0.3672321140766144,0.3500508069992065,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7357849478721619,0.2367375493049621,1.0783294439315796,284.9081420898437,284.95001220703125,299.2260437011719,293.25982666015625,298.1516418457031,297.22637939453125,284.9097900390625,1.0,0.6013022661209106,0.9287596344947816,0.9287596344947816,1.0,1.0,-3.228440523147583,1.4919198751449585,1.736520767211914,0.7626248598098755,0.8621314764022827,0.8621314764022827,0.0,155.97219848632812,148.0,63044.0859375,0.0,2772.98828125,1.0,278.857421875,283.0647888183594,296.2814636230469,300.3637390136719,293.1499938964844,293.1499938964844,279.1499938964844,38467.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379886984825134,1.0,0.0,0.0,3.580253839492798,3.580277681350708,8.553048473913805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.673828125,0.0,1475.055419921875,1895.4371337890625,0.0,3754.140380859375,0.892001211643219,1.0,0.0,3.0,1.0,0.0
18097140,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.6668825149536133,0.536471962928772,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9294216632843018,0.4749144315719604,0.450446218252182,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8612929582595825,0.3812256455421448,0.268111377954483,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8516366481781006,0.3681864738464355,0.350693941116333,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.739129364490509,0.2369166314601898,1.0781424045562744,284.9997863769531,284.95001220703125,299.25,293.2534484863281,298.1644287109375,297.2297058105469,284.99822998046875,1.0,0.5985736846923828,0.9283981323242188,0.9283981323242188,1.0,1.0,-3.222807645797729,1.4891297817230225,1.7336777448654177,0.7612769603729248,0.9489718675613404,0.9489718675613404,0.0,153.1824188232422,151.0,62358.09375,0.0,2746.095458984375,1.0,279.1419372558594,283.1722412109375,296.23486328125,300.2075500488281,293.1499938964844,293.1499938964844,278.8500061035156,33440.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307957887649536,1.0,0.0,0.0,3.699692249298096,3.699716329574585,9.133232765634602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.103515625,0.0,1569.745849609375,1895.4371337890625,0.0,3688.43359375,0.9145867824554444,1.0,0.0,3.0,1.0,0.0
18097200,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.6668825149536133,0.536471962928772,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9294216632843018,0.4749144315719604,0.450446218252182,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8612929582595825,0.3812256455421448,0.268111377954483,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8516366481781006,0.3681864738464355,0.350693941116333,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.739129364490509,0.2369166314601898,1.0781424045562744,284.9997863769531,284.95001220703125,299.25,293.2534484863281,298.1644287109375,297.2297058105469,284.99822998046875,1.0,0.5985736846923828,0.9283981323242188,0.9283981323242188,1.0,1.0,-3.222807645797729,1.4891297817230225,1.7336777448654177,0.7612769603729248,0.9489718675613404,0.9489718675613404,0.0,153.1824188232422,151.0,62358.09375,0.0,2746.095458984375,1.0,279.1419372558594,283.1722412109375,296.23486328125,300.2075500488281,293.1499938964844,293.1499938964844,278.8500061035156,33440.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307957887649536,1.0,0.0,0.0,3.699692249298096,3.699716329574585,9.133232765634602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.103515625,0.0,1569.745849609375,1895.4371337890625,0.0,3688.43359375,0.9145867824554444,1.0,0.0,3.0,1.0,0.0
18097260,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.6665282845497131,0.5332943797111511,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9333821535110474,0.4771592319011688,0.4527009427547455,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8631211519241333,0.3812446296215057,0.2682364881038666,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8536364436149597,0.3685434758663177,0.3511488735675812,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7404144406318665,0.23676398396492,1.0777441263198853,284.90313720703125,284.95001220703125,299.2726745605469,293.248291015625,298.1730651855469,297.226318359375,284.9047546386719,1.0,0.5981377363204956,0.92802631855011,0.92802631855011,1.0,1.0,-3.221902847290039,1.488660216331482,1.7332425117492676,0.7610238790512085,0.8573992252349854,0.8573992252349854,0.0,152.13685607910156,154.0,62844.68359375,0.0,2738.513427734375,1.0,278.857421875,283.0589294433594,296.26666259765625,300.3388977050781,293.1499938964844,293.1499938964844,279.1499938964844,38834.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380971789360046,1.0,0.0,0.0,3.573761224746704,3.573784828186035,8.522055168214138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.55859375,0.0,1470.755126953125,1895.4371337890625,0.0,3755.12890625,0.890857994556427,1.0,0.0,3.0,1.0,0.0
18097320,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.6665282845497131,0.5332943797111511,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9333821535110474,0.4771592319011688,0.4527009427547455,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8631211519241333,0.3812446296215057,0.2682364881038666,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8536364436149597,0.3685434758663177,0.3511488735675812,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7404144406318665,0.23676398396492,1.0777441263198853,284.90313720703125,284.95001220703125,299.2726745605469,293.248291015625,298.1730651855469,297.226318359375,284.9047546386719,1.0,0.5981377363204956,0.92802631855011,0.92802631855011,1.0,1.0,-3.221902847290039,1.488660216331482,1.7332425117492676,0.7610238790512085,0.8573992252349854,0.8573992252349854,0.0,152.13685607910156,154.0,62844.68359375,0.0,2738.513427734375,1.0,278.857421875,283.0589294433594,296.26666259765625,300.3388977050781,293.1499938964844,293.1499938964844,279.1499938964844,38834.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380971789360046,1.0,0.0,0.0,3.573761224746704,3.573784828186035,8.522055168214138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.55859375,0.0,1470.755126953125,1895.4371337890625,0.0,3755.12890625,0.890857994556427,1.0,0.0,3.0,1.0,0.0
18097380,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6668619513511658,0.5330641269683838,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9356769919395448,0.48026043176651,0.4553836286067962,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.86367267370224,0.382053941488266,0.2686374485492706,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8543599247932434,0.3695515692234039,0.3519130349159241,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7406550645828247,0.2370525151491165,1.078399896621704,285.0040283203125,284.95001220703125,299.2951965332031,293.2431335449219,298.1854858398437,297.2300109863281,285.0025939941406,1.0,0.598987340927124,0.9276545643806458,0.9276545643806458,1.0,1.0,-3.2270333766937256,1.4910681247711182,1.735965371131897,0.7625619769096375,0.9495930671691896,0.9495930671691896,0.0,152.29612731933594,157.0,62285.21875,0.0,2749.8603515625,1.0,279.1426696777344,283.1729431152344,296.2218933105469,300.18511962890625,293.1499938964844,293.1499938964844,278.8500061035156,33316.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303236603736876,1.0,0.0,0.0,3.695388078689575,3.695412158966065,9.11199379061145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.56640625,0.0,1563.9266357421875,1895.4371337890625,0.0,3684.107177734375,0.9133384823799132,1.0,0.0,3.0,1.0,0.0
18097440,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6668619513511658,0.5330641269683838,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9356769919395448,0.48026043176651,0.4553836286067962,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.86367267370224,0.382053941488266,0.2686374485492706,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8543599247932434,0.3695515692234039,0.3519130349159241,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7406550645828247,0.2370525151491165,1.078399896621704,285.0040283203125,284.95001220703125,299.2951965332031,293.2431335449219,298.1854858398437,297.2300109863281,285.0025939941406,1.0,0.598987340927124,0.9276545643806458,0.9276545643806458,1.0,1.0,-3.2270333766937256,1.4910681247711182,1.735965371131897,0.7625619769096375,0.9495930671691896,0.9495930671691896,0.0,152.29612731933594,157.0,62285.21875,0.0,2749.8603515625,1.0,279.1426696777344,283.1729431152344,296.2218933105469,300.18511962890625,293.1499938964844,293.1499938964844,278.8500061035156,33316.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303236603736876,1.0,0.0,0.0,3.695388078689575,3.695412158966065,9.11199379061145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.56640625,0.0,1563.9266357421875,1895.4371337890625,0.0,3684.107177734375,0.9133384823799132,1.0,0.0,3.0,1.0,0.0
18097500,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.666150689125061,0.5338877439498901,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9362021684646606,0.4814746677875519,0.4567501544952392,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8634676337242126,0.3821419179439544,0.2688600420951843,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8542584776878357,0.3697995245456695,0.3523281514644623,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7404145002365112,0.237043023109436,1.0789432525634766,284.8763732910156,284.95001220703125,299.3063659667969,293.24053955078125,298.190185546875,297.2290954589844,284.8742370605469,1.0,0.599797248840332,0.927468717098236,0.927468717098236,1.0,1.0,-3.231088638305664,1.4929757118225098,1.7381128072738647,0.7638024687767029,0.8616339564323425,0.8616339564323425,0.0,152.74159240722656,157.0,63194.1328125,0.0,2760.607177734375,1.0,278.89678955078125,283.0276794433594,296.2724609375,300.40338134765625,293.1499938964844,293.1499938964844,278.8500061035156,37592.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364020228385924,1.0,0.0,0.0,3.6608457565307617,3.660870313644409,8.942442377701809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.7412109375,0.0,1557.216552734375,1895.4371337890625,0.0,3739.678955078125,0.9066682457923888,1.0,0.0,3.0,1.0,0.0
18097560,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6649054288864136,0.5359015464782715,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9356724619865416,0.4825737774372101,0.4578018486499786,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.862385094165802,0.3821026682853699,0.2688546180725097,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8533397316932678,0.3699352741241455,0.3524879515171051,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7394838333129883,0.2369332164525985,1.0786553621292114,284.9078063964844,284.95001220703125,299.3175048828125,293.2379455566406,298.1941833496094,297.2269287109375,284.9095764160156,1.0,0.6007305383682251,0.9272828102111816,0.9272828102111816,1.0,1.0,-3.234614372253418,1.4946306943893433,1.7399835586547852,0.7648866772651672,0.8623737692832947,0.8623737692832947,0.0,153.54193115234375,160.0,62980.15625,0.0,2772.251953125,1.0,278.85760498046875,283.0569152832031,296.2592163085937,300.33648681640625,293.1499938964844,293.1499938964844,279.1499938964844,38509.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382640719413756,1.0,0.0,0.0,3.583281755447388,3.583305597305298,8.567521376789955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.09765625,0.0,1478.631103515625,1895.4371337890625,0.0,3756.648681640625,0.8926980495452881,1.0,0.0,3.0,1.0,0.0
18097620,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6632288694381714,0.5397118330001831,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9352840781211852,0.4856948554515838,0.4605620801448822,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8608265519142151,0.3828977644443512,0.2692885100841522,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8520138263702393,0.3709273636341095,0.3532951474189758,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.738013505935669,0.2371699661016464,1.0793980360031128,285.0104064941406,284.95001220703125,299.3396301269531,293.2327575683594,298.2064819335937,297.23052978515625,285.00946044921875,1.0,0.603066623210907,0.9269111156463624,0.9269111156463624,1.0,1.0,-3.2448952198028564,1.4995524883270264,1.7453426122665403,0.7676771879196167,0.959315061569214,0.959315061569214,0.0,155.2035369873047,148.0,62534.9921875,0.0,2802.6240234375,1.0,279.1419677734375,283.1712951660156,296.2159118652344,300.1925964355469,293.1499938964844,293.1499938964844,278.8500061035156,33146.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313493371009828,1.0,0.0,0.0,3.710659503936768,3.710683584213257,9.187460818793624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.7578125,0.0,1580.0006103515625,1895.4371337890625,0.0,3693.503173828125,0.9169433116912842,1.0,0.0,3.0,1.0,0.0
18097680,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6632288694381714,0.5397118330001831,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9352840781211852,0.4856948554515838,0.4605620801448822,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8608265519142151,0.3828977644443512,0.2692885100841522,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8520138263702393,0.3709273636341095,0.3532951474189758,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.738013505935669,0.2371699661016464,1.0793980360031128,285.0104064941406,284.95001220703125,299.3396301269531,293.2327575683594,298.2064819335937,297.23052978515625,285.00946044921875,1.0,0.603066623210907,0.9269111156463624,0.9269111156463624,1.0,1.0,-3.2448952198028564,1.4995524883270264,1.7453426122665403,0.7676771879196167,0.959315061569214,0.959315061569214,0.0,155.2035369873047,148.0,62534.9921875,0.0,2802.6240234375,1.0,279.1419677734375,283.1712951660156,296.2159118652344,300.1925964355469,293.1499938964844,293.1499938964844,278.8500061035156,33146.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313493371009828,1.0,0.0,0.0,3.710659503936768,3.710683584213257,9.187460818793624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.7578125,0.0,1580.0006103515625,1895.4371337890625,0.0,3693.503173828125,0.9169433116912842,1.0,0.0,3.0,1.0,0.0
18097740,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6607581377029419,0.5330489873886108,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9415174722671508,0.4879234731197357,0.4628122448921203,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8644618391990662,0.3828504979610443,0.2693694829940796,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8557657599449158,0.3712120950222015,0.3536828458309173,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7406994700431824,0.2369160503149032,1.0785759687423706,284.89996337890625,284.95001220703125,299.361572265625,293.2275390625,298.2148132324219,297.2273864746094,284.9013061523437,1.0,0.6005499958992004,0.926539421081543,0.926539421081543,1.0,1.0,-3.239193916320801,1.4967458248138428,1.742448091506958,0.7662334442138672,0.8623627424240112,0.8623627424240112,0.0,152.84613037109375,151.0,63088.5234375,0.0,2777.799560546875,1.0,278.85723876953125,283.0439147949219,296.2506103515625,300.34039306640625,293.1499938964844,293.1499938964844,279.1499938964844,38718.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397092461586,1.0,0.0,0.0,3.6003899574279785,3.600414037704468,8.649527671877877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.712890625,0.0,1498.7362060546875,1895.4371337890625,0.0,3769.80078125,0.8965184092521667,1.0,0.0,3.0,1.0,0.0
18097800,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6607581377029419,0.5330489873886108,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9415174722671508,0.4879234731197357,0.4628122448921203,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8644618391990662,0.3828504979610443,0.2693694829940796,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8557657599449158,0.3712120950222015,0.3536828458309173,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7406994700431824,0.2369160503149032,1.0785759687423706,284.89996337890625,284.95001220703125,299.361572265625,293.2275390625,298.2148132324219,297.2273864746094,284.9013061523437,1.0,0.6005499958992004,0.926539421081543,0.926539421081543,1.0,1.0,-3.239193916320801,1.4967458248138428,1.742448091506958,0.7662334442138672,0.8623627424240112,0.8623627424240112,0.0,152.84613037109375,151.0,63088.5234375,0.0,2777.799560546875,1.0,278.85723876953125,283.0439147949219,296.2506103515625,300.34039306640625,293.1499938964844,293.1499938964844,279.1499938964844,38718.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397092461586,1.0,0.0,0.0,3.6003899574279785,3.600414037704468,8.649527671877877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.712890625,0.0,1498.7362060546875,1895.4371337890625,0.0,3769.80078125,0.8965184092521667,1.0,0.0,3.0,1.0,0.0
18097860,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.6610984206199646,0.5297093987464905,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9457665085792542,0.4910042583942413,0.4654220640659332,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8666089773178101,0.3835889995098114,0.2696828842163086,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.858035147190094,0.3721421658992767,0.3543230295181274,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7421538829803467,0.2371142953634262,1.0785565376281738,285.0014038085937,284.95001220703125,299.3833312988281,293.22235107421875,298.2265930175781,297.2303161621094,285.0004577636719,1.0,0.6002523303031921,0.9261624813079834,0.9261624813079834,1.0,1.0,-3.23941707611084,1.4970078468322754,1.742409110069275,0.7654190063476562,0.9527722597122192,0.9527722597122192,0.0,151.7466583251953,154.0,62411.34765625,0.0,2772.198486328125,1.0,279.1420288085937,283.1613464355469,296.20233154296875,300.17529296875,293.1499938964844,293.1499938964844,278.8500061035156,33513.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320916533470154,1.0,0.0,0.0,3.712351083755493,3.7123751640319824,9.19583897029952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.158203125,0.0,1584.726806640625,1895.4371337890625,0.0,3700.29833984375,0.9175495505332948,1.0,0.0,3.0,1.0,0.0
