time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097920,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.6610984206199646,0.5297093987464905,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9457665085792542,0.4910042583942413,0.4654220640659332,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8666089773178101,0.3835889995098114,0.2696828842163086,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.858035147190094,0.3721421658992767,0.3543230295181274,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7421538829803467,0.2371142953634262,1.0785565376281738,285.0014038085937,284.95001220703125,299.3833312988281,293.22235107421875,298.2265930175781,297.2303161621094,285.0004577636719,1.0,0.6002523303031921,0.9261624813079834,0.9261624813079834,1.0,1.0,-3.23941707611084,1.4970078468322754,1.742409110069275,0.7654190063476562,0.9527722597122192,0.9527722597122192,0.0,151.7466583251953,154.0,62411.34765625,0.0,2772.198486328125,1.0,279.1420288085937,283.1613464355469,296.20233154296875,300.17529296875,293.1499938964844,293.1499938964844,278.8500061035156,33513.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320916533470154,1.0,0.0,0.0,3.712351083755493,3.7123751640319824,9.19583897029952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.158203125,0.0,1584.726806640625,1895.4371337890625,0.0,3700.29833984375,0.9175495505332948,1.0,0.0,3.0,1.0,0.0
18097980,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6595261096954346,0.5306618213653564,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9469447135925292,0.4933198392391205,0.4678120017051697,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8662714958190918,0.3836039006710052,0.2698525488376617,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8579264879226685,0.3724794685840606,0.3548230528831482,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7417242527008057,0.2369637042284011,1.0785014629364014,284.9051208496094,284.95001220703125,299.4049072265625,293.2171630859375,298.235107421875,297.2273254394531,284.9068298339844,1.0,0.6011964678764343,0.925785481929779,0.925785481929779,1.0,1.0,-3.2441728115081787,1.499436616897583,1.7447361946105957,0.7659186124801636,0.8634916543960571,0.8634916543960571,0.0,152.20077514648438,157.0,63051.41015625,0.0,2784.50146484375,1.0,278.8572692871094,283.0455627441406,296.2371520996094,300.31951904296875,293.1499938964844,293.1499938964844,279.1499938964844,38652.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397138357162476,1.0,0.0,0.0,3.5967745780944824,3.5967984199523926,8.632164849586843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.91015625,0.0,1494.3106689453125,1895.4371337890625,0.0,3769.8427734375,0.8958050608634949,1.0,0.0,3.0,1.0,0.0
18098040,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6595261096954346,0.5306618213653564,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9469447135925292,0.4933198392391205,0.4678120017051697,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8662714958190918,0.3836039006710052,0.2698525488376617,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8579264879226685,0.3724794685840606,0.3548230528831482,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7417242527008057,0.2369637042284011,1.0785014629364014,284.9051208496094,284.95001220703125,299.4049072265625,293.2171630859375,298.235107421875,297.2273254394531,284.9068298339844,1.0,0.6011964678764343,0.925785481929779,0.925785481929779,1.0,1.0,-3.2441728115081787,1.499436616897583,1.7447361946105957,0.7659186124801636,0.8634916543960571,0.8634916543960571,0.0,152.20077514648438,157.0,63051.41015625,0.0,2784.50146484375,1.0,278.8572692871094,283.0455627441406,296.2371520996094,300.31951904296875,293.1499938964844,293.1499938964844,279.1499938964844,38652.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397138357162476,1.0,0.0,0.0,3.5967745780944824,3.5967984199523926,8.632164849586843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.91015625,0.0,1494.3106689453125,1895.4371337890625,0.0,3769.8427734375,0.8958050608634949,1.0,0.0,3.0,1.0,0.0
18098100,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.6588916182518005,0.5320001244544983,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9469799995422364,0.4948421120643616,0.4690386354923248,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8656443357467651,0.3839348554611206,0.2699459493160248,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8574211001396179,0.3729112148284912,0.3550790250301361,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7411218285560608,0.2370401322841644,1.0784183740615845,285.0220642089844,284.95001220703125,299.4156188964844,293.2145690917969,298.2409362792969,297.2287292480469,285.023681640625,1.0,0.6019841432571411,0.9255970120429992,0.9255970120429992,1.0,1.0,-3.247572422027588,1.5011345148086548,1.746437907218933,0.7664861679077148,0.9461814761161804,0.9461814761161804,0.0,152.74684143066406,157.0,62333.515625,0.0,2794.5458984375,1.0,279.1004943847656,283.175048828125,296.1849060058594,300.1117248535156,293.1499938964844,293.1499938964844,279.1499938964844,33953.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340255260467528,1.0,0.0,0.0,3.651052474975586,3.651076078414917,8.89466150510998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.9013671875,0.0,1519.026123046875,1895.4371337890625,0.0,3717.9833984375,0.9057027697563172,1.0,0.0,3.0,1.0,0.0
18098160,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6582751870155334,0.533150851726532,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9473778009414672,0.4964863359928131,0.4705825448036194,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8653573989868164,0.3843916356563568,0.270260751247406,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8572145104408264,0.3734529018402099,0.3555853366851806,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.740773618221283,0.2372030913829803,1.0791280269622805,285.0098571777344,284.95001220703125,299.4263000488281,293.21197509765625,298.2474060058594,297.2314453125,285.0084228515625,1.0,0.6030015349388123,0.9254082441329956,0.9254082441329956,1.0,1.0,-3.252650737762451,1.5036226511001587,1.749027967453003,0.7675946950912476,0.960715651512146,0.960715651512146,0.0,153.313232421875,160.0,62554.9375,0.0,2808.19873046875,1.0,279.1428527832031,283.1624450683594,296.1928100585937,300.1710205078125,293.1499938964844,293.1499938964844,278.8500061035156,33175.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324135184288024,1.0,0.0,0.0,3.721449851989746,3.7214741706848153,9.240971508006623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.7587890625,0.0,1592.57275390625,1895.4371337890625,0.0,3703.243408203125,0.9191973209381104,1.0,0.0,3.0,1.0,0.0
18098220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6551201343536377,0.5372031927108765,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9463909268379213,0.4985665380954742,0.4728384017944336,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.863411545753479,0.384389728307724,0.2704767286777496,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8555098176002502,0.3737420737743377,0.3561126589775085,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7390590906143188,0.2370257675647735,1.0792826414108276,284.9007263183594,284.95001220703125,299.4454040527344,293.20733642578125,298.2551574707031,297.2294311523437,284.9034423828125,1.0,0.6051212549209595,0.9250682592391968,0.9250682592391968,1.0,1.0,-3.261319875717163,1.5076408386230469,1.7536789178848269,0.7705330848693848,0.8695048093795776,0.8695048093795776,0.0,155.01708984375,160.0,63348.51953125,0.0,2835.691162109375,1.0,278.8603210449219,283.0346069335937,296.23516845703125,300.3411560058594,293.1499938964844,293.1499938964844,278.8500061035156,38643.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407548308372498,1.0,0.0,0.0,3.6249146461486816,3.624938726425171,8.767763688410923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.513671875,0.0,1525.080810546875,1895.4371337890625,0.0,3779.30615234375,0.9018700122833252,1.0,0.0,3.0,1.0,0.0
18098280,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6547236442565918,0.5377909541130066,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9461631178855896,0.4988076090812683,0.4730514287948608,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8630957007408142,0.3843970000743866,0.2704740762710571,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.855226457118988,0.3737785816192627,0.3561402857303619,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7387863993644714,0.2370025068521499,1.0791833400726318,284.9061279296875,284.95001220703125,299.447509765625,293.2068176269531,298.2560729980469,297.22930908203125,284.9080810546875,1.0,0.6053680181503296,0.9250307083129884,0.9250307083129884,1.0,1.0,-3.262193202972412,1.5080417394638062,1.754151463508606,0.770845890045166,0.8701657056808472,0.8701657056808472,0.0,155.24774169921875,148.0,63347.7265625,0.0,2838.797607421875,1.0,278.8575439453125,283.0382995605469,296.2305908203125,300.33038330078125,293.1499938964844,293.1499938964844,279.1499938964844,38383.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408267140388488,1.0,0.0,0.0,3.6198322772979736,3.619856357574463,8.743195394345094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5009765625,0.0,1517.547607421875,1895.4371337890625,0.0,3779.959228515625,0.9006044268608093,1.0,0.0,3.0,1.0,0.0
18098340,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.6530904173851013,0.5303782224655151,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9529440999031068,0.5018948912620544,0.475642591714859,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8673792481422424,0.3850971162319183,0.2707425951957702,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8595753312110901,0.3746616542339325,0.3567118346691131,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7418897151947021,0.2371093183755874,1.0786924362182615,285.0030212402344,284.95001220703125,299.468505859375,293.20166015625,298.2674255371094,297.2328491210937,285.0009155273437,1.0,0.6028451919555664,0.924653172492981,0.924653172492981,1.0,1.0,-3.256840229034424,1.50514817237854,1.7516919374465942,0.7706681489944458,0.961434006690979,0.961434006690979,0.0,152.75448608398438,151.0,62654.21484375,0.0,2813.76513671875,1.0,279.14306640625,283.150390625,296.1839904785156,300.1745910644531,293.1499938964844,293.1499938964844,278.8500061035156,33358.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338976740837096,1.0,0.0,0.0,3.739273071289064,3.739297389984131,9.329698968940648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.783203125,0.0,1614.53125,1895.4371337890625,0.0,3716.815185546875,0.9232081770896912,1.0,0.0,3.0,1.0,0.0
18098400,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.6530904173851013,0.5303782224655151,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9529440999031068,0.5018948912620544,0.475642591714859,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8673792481422424,0.3850971162319183,0.2707425951957702,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8595753312110901,0.3746616542339325,0.3567118346691131,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7418897151947021,0.2371093183755874,1.0786924362182615,285.0030212402344,284.95001220703125,299.468505859375,293.20166015625,298.2674255371094,297.2328491210937,285.0009155273437,1.0,0.6028451919555664,0.924653172492981,0.924653172492981,1.0,1.0,-3.256840229034424,1.50514817237854,1.7516919374465942,0.7706681489944458,0.961434006690979,0.961434006690979,0.0,152.75448608398438,151.0,62654.21484375,0.0,2813.76513671875,1.0,279.14306640625,283.150390625,296.1839904785156,300.1745910644531,293.1499938964844,293.1499938964844,278.8500061035156,33358.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338976740837096,1.0,0.0,0.0,3.739273071289064,3.739297389984131,9.329698968940648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.783203125,0.0,1614.53125,1895.4371337890625,0.0,3716.815185546875,0.9232081770896912,1.0,0.0,3.0,1.0,0.0
18098460,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6516691446304321,0.5276469588279724,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9563778042793274,0.5041531920433044,0.477943480014801,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8689759969711304,0.3850404024124145,0.2708326578140259,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8613460063934326,0.3749203085899353,0.3570963442325592,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7429442405700684,0.2368772774934768,1.078006625175476,284.89990234375,284.95001220703125,299.4893493652344,293.196533203125,298.2751159667969,297.2294311523437,284.9017333984375,1.0,0.6025269627571106,0.924270510673523,0.924270510673523,1.0,1.0,-3.256056070327759,1.5046520233154297,1.7514039278030396,0.7708282470703125,0.8653730154037476,0.8653730154037476,0.0,151.89048767089844,169.0,63195.71484375,0.0,2807.34716796875,1.0,278.85711669921875,283.03125,296.2164611816406,300.31011962890625,293.1499938964844,293.1499938964844,279.1499938964844,38831.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415475130081176,1.0,0.0,0.0,3.6168813705444336,3.616905450820923,8.728946454539255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.9814453125,0.0,1517.62548828125,1895.4371337890625,0.0,3786.506591796875,0.9003583192825317,1.0,0.0,3.0,1.0,0.0
18098520,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6516691446304321,0.5276469588279724,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9563778042793274,0.5041531920433044,0.477943480014801,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8689759969711304,0.3850404024124145,0.2708326578140259,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8613460063934326,0.3749203085899353,0.3570963442325592,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7429442405700684,0.2368772774934768,1.078006625175476,284.89990234375,284.95001220703125,299.4893493652344,293.196533203125,298.2751159667969,297.2294311523437,284.9017333984375,1.0,0.6025269627571106,0.924270510673523,0.924270510673523,1.0,1.0,-3.256056070327759,1.5046520233154297,1.7514039278030396,0.7708282470703125,0.8653730154037476,0.8653730154037476,0.0,151.89048767089844,169.0,63195.71484375,0.0,2807.34716796875,1.0,278.85711669921875,283.03125,296.2164611816406,300.31011962890625,293.1499938964844,293.1499938964844,279.1499938964844,38831.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415475130081176,1.0,0.0,0.0,3.6168813705444336,3.616905450820923,8.728946454539255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.9814453125,0.0,1517.62548828125,1895.4371337890625,0.0,3786.506591796875,0.9003583192825317,1.0,0.0,3.0,1.0,0.0
18098580,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.6494268178939819,0.540389895439148,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9502382874488832,0.5073830485343933,0.4808686673641205,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8626247048377991,0.3858538866043091,0.2713339030742645,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8553141951560974,0.3759072721004486,0.3579740524291992,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.737682044506073,0.2371255606412887,1.0791921615600586,285.01727294921875,284.95001220703125,299.510009765625,293.1914367675781,298.2873840332031,297.23358154296875,285.0169677734375,1.0,0.6086936593055725,0.9238878488540648,0.9238878488540648,1.0,1.0,-3.277942657470703,1.5154500007629397,1.7624926567077637,0.775437593460083,0.9714025259017944,0.9714025259017944,0.0,156.79318237304688,172.0,62848.84375,0.0,2880.47265625,1.0,279.1421813964844,283.1581115722656,296.1728820800781,300.1641845703125,293.1499938964844,293.1499938964844,278.8500061035156,33122.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341477155685424,1.0,0.0,0.0,3.7411465644836426,3.741170883178711,9.339050848211629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.947265625,0.0,1614.8863525390625,1895.4371337890625,0.0,3719.10009765625,0.9238805770874025,1.0,0.0,3.0,1.0,0.0
18098640,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.6494268178939819,0.540389895439148,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9502382874488832,0.5073830485343933,0.4808686673641205,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8626247048377991,0.3858538866043091,0.2713339030742645,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8553141951560974,0.3759072721004486,0.3579740524291992,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.737682044506073,0.2371255606412887,1.0791921615600586,285.01727294921875,284.95001220703125,299.510009765625,293.1914367675781,298.2873840332031,297.23358154296875,285.0169677734375,1.0,0.6086936593055725,0.9238878488540648,0.9238878488540648,1.0,1.0,-3.277942657470703,1.5154500007629397,1.7624926567077637,0.775437593460083,0.9714025259017944,0.9714025259017944,0.0,156.79318237304688,172.0,62848.84375,0.0,2880.47265625,1.0,279.1421813964844,283.1581115722656,296.1728820800781,300.1641845703125,293.1499938964844,293.1499938964844,278.8500061035156,33122.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341477155685424,1.0,0.0,0.0,3.7411465644836426,3.741170883178711,9.339050848211629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.947265625,0.0,1614.8863525390625,1895.4371337890625,0.0,3719.10009765625,0.9238805770874025,1.0,0.0,3.0,1.0,0.0
18098700,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.6463646292686462,0.5465937256813049,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9473138451576232,0.5086367130279541,0.4823604822158813,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8596709370613098,0.3859410881996155,0.2716130018234253,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8525158166885376,0.3761380016803741,0.3584515154361725,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7352273464202881,0.2370584309101104,1.079900860786438,284.8874816894531,284.95001220703125,299.520263671875,293.1889038085937,298.29156494140625,297.232177734375,284.8844909667969,1.0,0.6113077402114868,0.923696517944336,0.923696517944336,1.0,1.0,-3.288973331451416,1.5208362340927124,1.7681370973587036,0.7780091762542725,0.8866934776306152,0.8866934776306152,0.0,159.24880981445312,172.0,63997.7578125,0.0,2917.557861328125,1.0,278.8954162597656,283.00537109375,296.22509765625,300.3984069824219,293.1499938964844,293.1499938964844,278.8500061035156,36671.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940718412399292,1.0,0.0,0.0,3.7283878326416016,3.7284128665924072,9.275460115532042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.912109375,0.0,1627.2734375,1895.4371337890625,0.0,3778.97509765625,0.9213846325874328,1.0,0.0,3.0,1.0,0.0
18098760,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.6426480412483215,0.5528101325035095,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.94411301612854,0.5097069144248962,0.4834665656089782,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.856501579284668,0.3858456909656524,0.2716269195079803,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8495410680770874,0.376207023859024,0.358624666929245,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7325743436813354,0.2368272244930267,1.0794687271118164,284.9095458984375,284.95001220703125,299.53045654296875,293.1863708496094,298.2945861816406,297.2287902832031,284.9114685058594,1.0,0.6137253046035767,0.9234916567802428,0.9234916567802428,1.0,1.0,-3.2974867820739746,1.5249698162078855,1.7725169658660889,0.780072033405304,0.8828800320625305,0.8828800320625305,0.0,161.63412475585938,175.0,63893.78515625,0.0,2949.103271484375,1.0,278.8570556640625,283.0249328613281,296.21392822265625,300.34423828125,293.1499938964844,293.1499938964844,279.1499938964844,37972.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433214664459229,1.0,0.0,0.0,3.662508726119995,3.6625332832336426,8.95056871286215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.5234375,0.0,1561.9354248046875,1895.4371337890625,0.0,3802.602294921875,0.9097740650177002,1.0,0.0,3.0,1.0,0.0
18098820,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.6363760232925415,0.5630467534065247,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.939622402191162,0.5128294825553894,0.4862852692604065,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8518410921096802,0.3865650594234466,0.2720541954040527,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8451484441757202,0.3770909905433655,0.3593980967998504,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7284149527549744,0.2367686927318573,1.0793296098709106,285.02227783203125,284.95001220703125,299.5507507324219,293.18133544921875,298.3053283691406,297.230712890625,285.0208435058594,1.0,0.6182019114494324,0.9230819940567015,0.9230819940567015,1.0,1.0,-3.314461231231689,1.533207893371582,1.781253218650818,0.7841893434524536,0.9914989471435548,0.9914989471435548,0.0,165.73959350585938,178.0,63497.96484375,0.0,3008.781005859375,1.0,279.1434020996094,283.1472473144531,296.1687927246094,300.2044677734375,293.1499938964844,293.1499938964844,278.8500061035156,32920.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373864531517028,1.0,0.0,0.0,3.7926254272460938,3.79265022277832,9.59783278631221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.5888671875,0.0,1673.76904296875,1895.4371337890625,0.0,3748.65380859375,0.9350613355636596,1.0,0.0,3.0,1.0,0.0
18098880,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.6363760232925415,0.5630467534065247,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.939622402191162,0.5128294825553894,0.4862852692604065,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8518410921096802,0.3865650594234466,0.2720541954040527,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8451484441757202,0.3770909905433655,0.3593980967998504,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7284149527549744,0.2367686927318573,1.0793296098709106,285.02227783203125,284.95001220703125,299.5507507324219,293.18133544921875,298.3053283691406,297.230712890625,285.0208435058594,1.0,0.6182019114494324,0.9230819940567015,0.9230819940567015,1.0,1.0,-3.314461231231689,1.533207893371582,1.781253218650818,0.7841893434524536,0.9914989471435548,0.9914989471435548,0.0,165.73959350585938,178.0,63497.96484375,0.0,3008.781005859375,1.0,279.1434020996094,283.1472473144531,296.1687927246094,300.2044677734375,293.1499938964844,293.1499938964844,278.8500061035156,32920.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373864531517028,1.0,0.0,0.0,3.7926254272460938,3.79265022277832,9.59783278631221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.5888671875,0.0,1673.76904296875,1895.4371337890625,0.0,3748.65380859375,0.9350613355636596,1.0,0.0,3.0,1.0,0.0
18098940,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9960154294967652,0.6285901069641113,0.5673536658287048,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9326897859573364,0.5149695873260498,0.4887714087963104,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8454614877700806,0.3864198327064514,0.2722920477390289,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8390932679176331,0.3772408366203308,0.3599597513675689,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7227604985237122,0.236164316534996,1.078382134437561,284.8976745605469,284.95001220703125,299.5708312988281,293.17633056640625,298.3111267089844,297.2243347167969,284.8989562988281,1.0,0.6218860149383545,0.9226722717285156,0.9226722717285156,1.0,1.0,-3.3221993446350098,1.5367281436920166,1.7854710817337036,0.7870458960533142,0.8893783092498779,0.8893783092498779,0.0,170.81602478027344,181.0,64411.23828125,0.0,3054.582275390625,1.0,278.8563232421875,283.0011901855469,296.205322265625,300.3744506835937,293.1499938964844,293.1499938964844,279.1499938964844,38185.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468336701393129,1.0,0.0,0.0,3.712940454483032,3.712965488433838,9.1987590167264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.9677734375,0.0,1620.9583740234375,1895.4371337890625,0.0,3834.392822265625,0.920891284942627,1.0,0.0,3.0,1.0,0.0
18099000,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9960154294967652,0.6285901069641113,0.5673536658287048,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9326897859573364,0.5149695873260498,0.4887714087963104,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8454614877700806,0.3864198327064514,0.2722920477390289,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8390932679176331,0.3772408366203308,0.3599597513675689,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7227604985237122,0.236164316534996,1.078382134437561,284.8976745605469,284.95001220703125,299.5708312988281,293.17633056640625,298.3111267089844,297.2243347167969,284.8989562988281,1.0,0.6218860149383545,0.9226722717285156,0.9226722717285156,1.0,1.0,-3.3221993446350098,1.5367281436920166,1.7854710817337036,0.7870458960533142,0.8893783092498779,0.8893783092498779,0.0,170.81602478027344,181.0,64411.23828125,0.0,3054.582275390625,1.0,278.8563232421875,283.0011901855469,296.205322265625,300.3744506835937,293.1499938964844,293.1499938964844,279.1499938964844,38185.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468336701393129,1.0,0.0,0.0,3.712940454483032,3.712965488433838,9.1987590167264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.9677734375,0.0,1620.9583740234375,1895.4371337890625,0.0,3834.392822265625,0.920891284942627,1.0,0.0,3.0,1.0,0.0
18099060,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.987783908843994,0.6246258020401001,0.5630536675453186,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9258834719657898,0.5179138779640198,0.4914627373218536,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8393291234970093,0.3869876563549042,0.2726483643054962,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.833219587802887,0.3779611885547638,0.360626608133316,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7170299887657166,0.2359141558408737,1.0774285793304443,285.0080871582031,284.95001220703125,299.5907287597656,293.17138671875,298.3209533691406,297.2257385253906,285.006591796875,1.0,0.6243447065353394,0.9222474694252014,0.9222474694252014,1.0,1.0,-3.320622205734253,1.5357576608657837,1.7848646640777588,0.787398099899292,0.9876238107681274,0.9876238107681274,0.0,175.717529296875,184.0,63632.05859375,0.0,3078.673828125,1.0,279.1436462402344,283.1285400390625,296.1542663574219,300.204833984375,293.1499938964844,293.1499938964844,278.8500061035156,33492.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939940869808197,1.0,0.0,0.0,3.818417549133301,3.8184428215026855,9.728818213261547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.1630859375,0.0,1709.1092529296875,1895.4371337890625,0.0,3771.906982421875,0.941249430179596,1.0,0.0,3.0,1.0,0.0
18099120,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.987783908843994,0.6246258020401001,0.5630536675453186,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9258834719657898,0.5179138779640198,0.4914627373218536,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8393291234970093,0.3869876563549042,0.2726483643054962,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.833219587802887,0.3779611885547638,0.360626608133316,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7170299887657166,0.2359141558408737,1.0774285793304443,285.0080871582031,284.95001220703125,299.5907287597656,293.17138671875,298.3209533691406,297.2257385253906,285.006591796875,1.0,0.6243447065353394,0.9222474694252014,0.9222474694252014,1.0,1.0,-3.320622205734253,1.5357576608657837,1.7848646640777588,0.787398099899292,0.9876238107681274,0.9876238107681274,0.0,175.717529296875,184.0,63632.05859375,0.0,3078.673828125,1.0,279.1436462402344,283.1285400390625,296.1542663574219,300.204833984375,293.1499938964844,293.1499938964844,278.8500061035156,33492.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939940869808197,1.0,0.0,0.0,3.818417549133301,3.8184428215026855,9.728818213261547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.1630859375,0.0,1709.1092529296875,1895.4371337890625,0.0,3771.906982421875,0.941249430179596,1.0,0.0,3.0,1.0,0.0
18099180,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9802318215370178,0.6200352907180786,0.5594099164009094,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9202925562858582,0.5199872851371765,0.493837833404541,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8341366052627563,0.3867773413658142,0.2728101313114166,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8282689452171326,0.3780361413955688,0.3610750734806061,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7120068073272705,0.2353522330522537,1.076328158378601,284.89117431640625,284.95001220703125,299.6104736328125,293.16650390625,298.3269958496094,297.2202453613281,284.8931579589844,1.0,0.626342236995697,0.9218226671218872,0.9218226671218872,1.0,1.0,-3.318516492843628,1.534612774848938,1.78390371799469,0.7872352004051208,0.8822532892227173,0.8822532892227173,0.0,179.97140502929688,187.0,64262.36328125,0.0,3098.15576171875,1.0,278.85626220703125,282.9947509765625,296.1878967285156,300.3496398925781,293.1499938964844,293.1499938964844,279.1499938964844,38887.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478241205215454,1.0,0.0,0.0,3.708967447280884,3.7089924812316895,9.17908323572192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.3330078125,0.0,1621.7242431640625,1895.4371337890625,0.0,3843.3388671875,0.9205989241600036,1.0,0.0,3.0,1.0,0.0
18099240,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9802318215370178,0.6200352907180786,0.5594099164009094,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9202925562858582,0.5199872851371765,0.493837833404541,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8341366052627563,0.3867773413658142,0.2728101313114166,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8282689452171326,0.3780361413955688,0.3610750734806061,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7120068073272705,0.2353522330522537,1.076328158378601,284.89117431640625,284.95001220703125,299.6104736328125,293.16650390625,298.3269958496094,297.2202453613281,284.8931579589844,1.0,0.626342236995697,0.9218226671218872,0.9218226671218872,1.0,1.0,-3.318516492843628,1.534612774848938,1.78390371799469,0.7872352004051208,0.8822532892227173,0.8822532892227173,0.0,179.97140502929688,187.0,64262.36328125,0.0,3098.15576171875,1.0,278.85626220703125,282.9947509765625,296.1878967285156,300.3496398925781,293.1499938964844,293.1499938964844,279.1499938964844,38887.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478241205215454,1.0,0.0,0.0,3.708967447280884,3.7089924812316895,9.17908323572192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.3330078125,0.0,1621.7242431640625,1895.4371337890625,0.0,3843.3388671875,0.9205989241600036,1.0,0.0,3.0,1.0,0.0
18099300,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9767791032791138,0.6185859441757202,0.5577598214149475,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9180283546447754,0.5214128494262695,0.4949999749660492,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8319135308265686,0.3869988024234772,0.2728562653064728,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8261514902114868,0.3783420324325561,0.3612534701824188,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7097359299659729,0.2352482974529266,1.0756192207336426,285.01629638671875,284.95001220703125,299.6202697753906,293.1640625,298.3318786621094,297.2208251953125,285.01861572265625,1.0,0.6271915435791016,0.9216102957725524,0.9216102957725524,1.0,1.0,-3.3173391819000244,1.534099817276001,1.783239245414734,0.7865686416625977,0.9670839309692384,0.9670839309692384,0.0,181.79898071289065,187.0,63365.0703125,0.0,3105.929443359375,1.0,279.1033935546875,283.135498046875,296.13348388671875,300.1277770996094,293.1499938964844,293.1499938964844,279.1499938964844,34468.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419316649436952,1.0,0.0,0.0,3.749594449996948,3.749619245529175,9.381275276609812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.5419921875,0.0,1635.0496826171875,1895.4371337890625,0.0,3789.99462890625,0.9282095432281494,1.0,0.0,3.0,1.0,0.0
18099360,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9744302034378052,0.6173602938652039,0.5567052960395813,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9170398712158204,0.5230131149291992,0.4965199530124664,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8306654095649719,0.3873932659626007,0.2731412351131439,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8249627351760864,0.378799557685852,0.3617010712623596,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7083376049995422,0.2352862060070037,1.0758291482925415,285.0082092285156,284.95001220703125,299.6300048828125,293.1616516113281,298.3377990722656,297.2232666015625,285.00689697265625,1.0,0.6281505823135376,0.92141854763031,0.92141854763031,1.0,1.0,-3.319028377532959,1.534994125366211,1.784034252166748,0.7865623235702515,0.9833554029464722,0.9833554029464722,0.0,183.1405639648437,190.0,63510.58984375,0.0,3117.2421875,1.0,279.1434936523437,283.1272277832031,296.1400146484375,300.1809387207031,293.1499938964844,293.1499938964844,278.8500061035156,33606.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399757385253906,1.0,0.0,0.0,3.812036037445069,3.812061309814453,9.69632765190909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.77734375,0.0,1702.31884765625,1895.4371337890625,0.0,3772.224365234375,0.9399606585502625,1.0,0.0,3.0,1.0,0.0
18099420,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9677271246910096,0.6131417155265808,0.5534760355949402,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9132940173149108,0.5251545310020447,0.4989316165447235,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8268069624900818,0.3872229754924774,0.2733091115951538,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8212853074073792,0.3789174556732178,0.362159252166748,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7043318748474121,0.2348643690347671,1.075262188911438,284.89434814453125,284.95001220703125,299.6493530273437,293.1568603515625,298.3443908691406,297.21881103515625,284.89630126953125,1.0,0.6298730969429016,0.92103511095047,0.92103511095047,1.0,1.0,-3.318124294281006,1.5346473455429075,1.7834768295288086,0.7857285141944885,0.8813918828964233,0.8813918828964233,0.0,186.5851287841797,193.0,64159.68359375,0.0,3134.755126953125,1.0,278.8563232421875,282.9957580566406,296.1769714355469,300.330810546875,293.1499938964844,293.1499938964844,279.1499938964844,38862.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476389288902284,1.0,0.0,0.0,3.702313899993897,3.702338933944702,9.146180559582716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.4775390625,0.0,1613.8768310546875,1895.4371337890625,0.0,3841.6669921875,0.9191322922706604,1.0,0.0,3.0,1.0,0.0
18099480,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9677271246910096,0.6131417155265808,0.5534760355949402,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9132940173149108,0.5251545310020447,0.4989316165447235,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8268069624900818,0.3872229754924774,0.2733091115951538,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8212853074073792,0.3789174556732178,0.362159252166748,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7043318748474121,0.2348643690347671,1.075262188911438,284.89434814453125,284.95001220703125,299.6493530273437,293.1568603515625,298.3443908691406,297.21881103515625,284.89630126953125,1.0,0.6298730969429016,0.92103511095047,0.92103511095047,1.0,1.0,-3.318124294281006,1.5346473455429075,1.7834768295288086,0.7857285141944885,0.8813918828964233,0.8813918828964233,0.0,186.5851287841797,193.0,64159.68359375,0.0,3134.755126953125,1.0,278.8563232421875,282.9957580566406,296.1769714355469,300.330810546875,293.1499938964844,293.1499938964844,279.1499938964844,38862.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476389288902284,1.0,0.0,0.0,3.702313899993897,3.702338933944702,9.146180559582716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.4775390625,0.0,1613.8768310546875,1895.4371337890625,0.0,3841.6669921875,0.9191322922706604,1.0,0.0,3.0,1.0,0.0
18099540,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.962347149848938,0.610614001750946,0.5509211421012878,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9110819697380066,0.5282248854637146,0.5016447901725769,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.824070155620575,0.3878561556339264,0.2736441493034363,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8186798691749573,0.379705935716629,0.362796813249588,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7013484835624695,0.2348853200674057,1.075128436088562,285.0098571777344,284.95001220703125,299.66851806640625,293.1521301269531,298.35528564453125,297.2225036621094,285.00848388671875,1.0,0.6315714120864868,0.9206517338752748,0.9206517338752748,1.0,1.0,-3.3193132877349854,1.535209059715271,1.7841042280197144,0.7859206795692444,0.9831395745277404,0.9831395745277404,0.0,189.3907623291016,196.0,63435.91015625,0.0,3153.28173828125,1.0,279.1435852050781,283.1264343261719,296.1306457519531,300.1663513183594,293.1499938964844,293.1499938964844,278.8500061035156,33553.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398220181465148,1.0,0.0,0.0,3.808425188064575,3.808450222015381,9.677967227617046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.8837890625,0.0,1697.5721435546875,1895.4371337890625,0.0,3770.826416015625,0.9390437602996826,1.0,0.0,3.0,1.0,0.0
18099600,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.962347149848938,0.610614001750946,0.5509211421012878,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9110819697380066,0.5282248854637146,0.5016447901725769,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.824070155620575,0.3878561556339264,0.2736441493034363,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8186798691749573,0.379705935716629,0.362796813249588,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7013484835624695,0.2348853200674057,1.075128436088562,285.0098571777344,284.95001220703125,299.66851806640625,293.1521301269531,298.35528564453125,297.2225036621094,285.00848388671875,1.0,0.6315714120864868,0.9206517338752748,0.9206517338752748,1.0,1.0,-3.3193132877349854,1.535209059715271,1.7841042280197144,0.7859206795692444,0.9831395745277404,0.9831395745277404,0.0,189.3907623291016,196.0,63435.91015625,0.0,3153.28173828125,1.0,279.1435852050781,283.1264343261719,296.1306457519531,300.1663513183594,293.1499938964844,293.1499938964844,278.8500061035156,33553.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398220181465148,1.0,0.0,0.0,3.808425188064575,3.808450222015381,9.677967227617046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.8837890625,0.0,1697.5721435546875,1895.4371337890625,0.0,3770.826416015625,0.9390437602996826,1.0,0.0,3.0,1.0,0.0
18099660,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.955799639225006,0.6064950823783875,0.5477756857872009,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9080911874771118,0.5303701162338257,0.5040580034255981,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8206980228424072,0.3876785933971405,0.2738031148910522,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8154531717300415,0.3798238635063171,0.3632503151893616,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6978606581687927,0.2345100790262222,1.0747628211975098,284.8951416015625,284.95001220703125,299.6875,293.1474914550781,298.3616943359375,297.2183837890625,284.8970642089844,1.0,0.6332508325576782,0.9202597737312316,0.9202597737312316,1.0,1.0,-3.3187406063079834,1.5347386598587036,1.7840020656585691,0.7864809632301331,0.8814929723739624,0.8814929723739624,0.0,192.68414306640625,199.0,64101.06640625,0.0,3170.662841796875,1.0,278.8563232421875,282.9940795898437,296.1681213378906,300.3179626464844,293.1499938964844,293.1499938964844,279.1499938964844,38813.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476019740104676,1.0,0.0,0.0,3.700512170791626,3.700537204742432,9.137281153925868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.212890625,0.0,1611.4373779296875,1895.4371337890625,0.0,3841.333251953125,0.9186909794807434,1.0,0.0,3.0,1.0,0.0
18099720,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.955799639225006,0.6064950823783875,0.5477756857872009,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9080911874771118,0.5303701162338257,0.5040580034255981,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8206980228424072,0.3876785933971405,0.2738031148910522,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8154531717300415,0.3798238635063171,0.3632503151893616,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6978606581687927,0.2345100790262222,1.0747628211975098,284.8951416015625,284.95001220703125,299.6875,293.1474914550781,298.3616943359375,297.2183837890625,284.8970642089844,1.0,0.6332508325576782,0.9202597737312316,0.9202597737312316,1.0,1.0,-3.3187406063079834,1.5347386598587036,1.7840020656585691,0.7864809632301331,0.8814929723739624,0.8814929723739624,0.0,192.68414306640625,199.0,64101.06640625,0.0,3170.662841796875,1.0,278.8563232421875,282.9940795898437,296.1681213378906,300.3179626464844,293.1499938964844,293.1499938964844,279.1499938964844,38813.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476019740104676,1.0,0.0,0.0,3.700512170791626,3.700537204742432,9.137281153925868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.212890625,0.0,1611.4373779296875,1895.4371337890625,0.0,3841.333251953125,0.9186909794807434,1.0,0.0,3.0,1.0,0.0
