time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099780,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9504639506340028,0.604035496711731,0.5452814698219299,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.906286895275116,0.5334367156028748,0.5067638158798218,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8182048797607422,0.388294368982315,0.2741241455078125,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.813066303730011,0.3806003332138061,0.3638744354248047,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6951642036437988,0.2345518171787262,1.0747275352478027,285.0101928710937,284.95001220703125,299.706298828125,293.1429138183594,298.3724365234375,297.22235107421875,285.0088195800781,1.0,0.6349313855171204,0.9198678731918336,0.9198678731918336,1.0,1.0,-3.3200809955596924,1.5352294445037842,1.7848515510559082,0.7873724699020386,0.9832664728164672,0.9832664728164672,0.0,195.4320526123047,202.0,63384.890625,0.0,3189.2138671875,1.0,279.1435546875,283.1242980957031,296.1217041015625,300.15399169921875,293.1499938964844,293.1499938964844,278.8500061035156,33530.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398454427719116,1.0,0.0,0.0,3.807426929473877,3.8074522018432617,9.672894520917907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.177734375,0.0,1696.193115234375,1895.4371337890625,0.0,3771.03955078125,0.9388026595115662,1.0,0.0,3.0,1.0,0.0
18099840,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9504639506340028,0.604035496711731,0.5452814698219299,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.906286895275116,0.5334367156028748,0.5067638158798218,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8182048797607422,0.388294368982315,0.2741241455078125,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.813066303730011,0.3806003332138061,0.3638744354248047,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6951642036437988,0.2345518171787262,1.0747275352478027,285.0101928710937,284.95001220703125,299.706298828125,293.1429138183594,298.3724365234375,297.22235107421875,285.0088195800781,1.0,0.6349313855171204,0.9198678731918336,0.9198678731918336,1.0,1.0,-3.3200809955596924,1.5352294445037842,1.7848515510559082,0.7873724699020386,0.9832664728164672,0.9832664728164672,0.0,195.4320526123047,202.0,63384.890625,0.0,3189.2138671875,1.0,279.1435546875,283.1242980957031,296.1217041015625,300.15399169921875,293.1499938964844,293.1499938964844,278.8500061035156,33530.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398454427719116,1.0,0.0,0.0,3.807426929473877,3.8074522018432617,9.672894520917907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.177734375,0.0,1696.193115234375,1895.4371337890625,0.0,3771.03955078125,0.9388026595115662,1.0,0.0,3.0,1.0,0.0
18099900,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9477386474609376,0.6021178960800171,0.5440312027931213,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9054070115089417,0.5345906615257263,0.5081537961959839,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8169807195663452,0.3882862031459808,0.2743227481842041,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8118897676467896,0.3807293176651001,0.3642353117465973,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.693878710269928,0.2344340085983276,1.0750092267990112,284.8746643066406,284.95001220703125,299.71563720703125,293.140625,298.3760986328125,297.22125244140625,284.8714599609375,1.0,0.635839581489563,0.919671893119812,0.919671893119812,1.0,1.0,-3.321268081665039,1.5357258319854736,1.7855422496795654,0.7879482507705688,0.891055166721344,0.891055166721344,0.0,196.85845947265625,202.0,64371.40625,0.0,3199.931640625,1.0,278.89422607421875,282.9698181152344,296.1720275878906,300.3754272460937,293.1499938964844,293.1499938964844,278.8500061035156,37245.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458414316177368,1.0,0.0,0.0,3.781659841537476,3.78168535232544,9.542413863528054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.2119140625,0.0,1694.291015625,1895.4371337890625,0.0,3825.42236328125,0.9336848855018616,1.0,0.0,3.0,1.0,0.0
18099960,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9438547492027284,0.600007176399231,0.5422089695930481,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9036245346069336,0.5355633497238159,0.5091606378555298,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8149594068527222,0.3880966007709503,0.2742679119110107,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8099309206008911,0.3806998133659363,0.3643101751804352,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6918671131134033,0.2341855466365814,1.074405074119568,284.8954467773437,284.95001220703125,299.72491455078125,293.1383972167969,298.3787841796875,297.21832275390625,284.8973999023437,1.0,0.6366021633148193,0.9194763898849488,0.9194763898849488,1.0,1.0,-3.3195879459381104,1.5348691940307615,1.7847187519073486,0.7876212000846863,0.8817843198776245,0.8817843198776245,0.0,198.70132446289065,205.0,64058.75390625,0.0,3206.6337890625,1.0,278.856689453125,282.991943359375,296.1590881347656,300.3060607910156,293.1499938964844,293.1499938964844,279.1499938964844,38750.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476458430290222,1.0,0.0,0.0,3.7002933025360094,3.700318336486816,9.136199423664948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.0283203125,0.0,1610.7093505859375,1895.4371337890625,0.0,3841.7294921875,0.9186872243881226,1.0,0.0,3.0,1.0,0.0
18100020,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9384723901748656,0.5976181030273438,0.539784848690033,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9019929766654968,0.5386161208152771,0.5118550658226013,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8125016689300537,0.388692706823349,0.2745774388313293,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8075514435768127,0.3814577460289001,0.3649194836616516,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6892776489257812,0.2342312932014465,1.0744043588638306,285.0102844238281,284.95001220703125,299.74334716796875,293.13397216796875,298.38946533203125,297.2222900390625,285.0088806152344,1.0,0.6382803320884705,0.9190853834152222,0.9190853834152222,1.0,1.0,-3.321007013320923,1.5355764627456665,1.785430669784546,0.7877089977264404,0.9834464192390442,0.9834464192390442,0.0,201.43878173828125,208.0,63345.9765625,0.0,3225.321533203125,1.0,279.1435546875,283.12188720703125,296.1129150390625,300.1426086425781,293.1499938964844,293.1499938964844,278.8500061035156,33521.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399371147155762,1.0,0.0,0.0,3.807409286499024,3.807434320449829,9.67280357144773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.15625,0.0,1696.103271484375,1895.4371337890625,0.0,3771.872802734375,0.938793420791626,1.0,0.0,3.0,1.0,0.0
18100080,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9384723901748656,0.5976181030273438,0.539784848690033,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9019929766654968,0.5386161208152771,0.5118550658226013,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8125016689300537,0.388692706823349,0.2745774388313293,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8075514435768127,0.3814577460289001,0.3649194836616516,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6892776489257812,0.2342312932014465,1.0744043588638306,285.0102844238281,284.95001220703125,299.74334716796875,293.13397216796875,298.38946533203125,297.2222900390625,285.0088806152344,1.0,0.6382803320884705,0.9190853834152222,0.9190853834152222,1.0,1.0,-3.321007013320923,1.5355764627456665,1.785430669784546,0.7877089977264404,0.9834464192390442,0.9834464192390442,0.0,201.43878173828125,208.0,63345.9765625,0.0,3225.321533203125,1.0,279.1435546875,283.12188720703125,296.1129150390625,300.1426086425781,293.1499938964844,293.1499938964844,278.8500061035156,33521.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399371147155762,1.0,0.0,0.0,3.807409286499024,3.807434320449829,9.67280357144773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.15625,0.0,1696.103271484375,1895.4371337890625,0.0,3771.872802734375,0.938793420791626,1.0,0.0,3.0,1.0,0.0
18100140,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.931903839111328,0.5936763882637024,0.5367900133132935,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8995293974876404,0.5407193899154663,0.5142354965209961,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8092877864837646,0.3884764313697815,0.2747104465961456,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8044168949127197,0.3815385401248932,0.3653406500816345,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6861230731010437,0.2338693886995315,1.0741111040115356,284.8951416015625,284.95001220703125,299.7615661621094,293.1296081542969,298.3957214355469,297.2182006835937,284.8970642089844,1.0,0.6399512887001038,0.9186943769454956,0.9186943769454956,1.0,1.0,-3.32059097290039,1.5353975296020508,1.7851935625076294,0.7873116731643677,0.8816878199577332,0.8816878199577332,0.0,204.7023468017578,211.0,64023.9296875,0.0,3242.881591796875,1.0,278.8563232421875,282.98907470703125,296.150634765625,300.29522705078125,293.1499938964844,293.1499938964844,279.1499938964844,38791.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947798192501068,1.0,0.0,0.0,3.7005128860473633,3.70053768157959,9.137283427662624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.568359375,0.0,1611.2730712890625,1895.4371337890625,0.0,3843.104736328125,0.918671190738678,1.0,0.0,3.0,1.0,0.0
18100200,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.931903839111328,0.5936763882637024,0.5367900133132935,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8995293974876404,0.5407193899154663,0.5142354965209961,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8092877864837646,0.3884764313697815,0.2747104465961456,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8044168949127197,0.3815385401248932,0.3653406500816345,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6861230731010437,0.2338693886995315,1.0741111040115356,284.8951416015625,284.95001220703125,299.7615661621094,293.1296081542969,298.3957214355469,297.2182006835937,284.8970642089844,1.0,0.6399512887001038,0.9186943769454956,0.9186943769454956,1.0,1.0,-3.32059097290039,1.5353975296020508,1.7851935625076294,0.7873116731643677,0.8816878199577332,0.8816878199577332,0.0,204.7023468017578,211.0,64023.9296875,0.0,3242.881591796875,1.0,278.8563232421875,282.98907470703125,296.150634765625,300.29522705078125,293.1499938964844,293.1499938964844,279.1499938964844,38791.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947798192501068,1.0,0.0,0.0,3.7005128860473633,3.70053768157959,9.137283427662624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.568359375,0.0,1611.2730712890625,1895.4371337890625,0.0,3843.104736328125,0.918671190738678,1.0,0.0,3.0,1.0,0.0
18100260,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9266712069511414,0.5913668870925903,0.5344352126121521,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8980275988578796,0.5437632203102112,0.5169160962104797,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8068650364875793,0.3890615105628967,0.2750099003314972,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8020983934402466,0.3822850286960602,0.3659360408782959,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6836742758750916,0.2339224219322204,1.0741358995437622,285.0104064941406,284.95001220703125,299.7796325683594,293.1253662109375,298.4062805175781,297.2221374511719,285.009033203125,1.0,0.6416299343109131,0.9183052182197572,0.9183052182197572,1.0,1.0,-3.322078227996826,1.5361626148223877,1.785915493965149,0.7873002290725708,0.9836646914482116,0.9836646914482116,0.0,207.43722534179688,214.0,63314.76171875,0.0,3261.728515625,1.0,279.1435546875,283.1195373535156,296.10430908203125,300.1318359375,293.1499938964844,293.1499938964844,278.8500061035156,33518.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400696754455566,1.0,0.0,0.0,3.807763814926148,3.807789087295532,9.674606644693997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.13671875,0.0,1696.5037841796875,1895.4371337890625,0.0,3773.078369140625,0.93887197971344,1.0,0.0,3.0,1.0,0.0
18100320,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9266712069511414,0.5913668870925903,0.5344352126121521,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8980275988578796,0.5437632203102112,0.5169160962104797,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8068650364875793,0.3890615105628967,0.2750099003314972,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8020983934402466,0.3822850286960602,0.3659360408782959,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6836742758750916,0.2339224219322204,1.0741358995437622,285.0104064941406,284.95001220703125,299.7796325683594,293.1253662109375,298.4062805175781,297.2221374511719,285.009033203125,1.0,0.6416299343109131,0.9183052182197572,0.9183052182197572,1.0,1.0,-3.322078227996826,1.5361626148223877,1.785915493965149,0.7873002290725708,0.9836646914482116,0.9836646914482116,0.0,207.43722534179688,214.0,63314.76171875,0.0,3261.728515625,1.0,279.1435546875,283.1195373535156,296.10430908203125,300.1318359375,293.1499938964844,293.1499938964844,278.8500061035156,33518.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400696754455566,1.0,0.0,0.0,3.807763814926148,3.807789087295532,9.674606644693997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.13671875,0.0,1696.5037841796875,1895.4371337890625,0.0,3773.078369140625,0.93887197971344,1.0,0.0,3.0,1.0,0.0
18100380,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9204144477844238,0.5875180959701538,0.5315194725990295,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.895749032497406,0.5458471775054932,0.519280195236206,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8037064075469971,0.3888341784477234,0.2751348316669464,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7991241812705994,0.3823537230491638,0.3663455247879028,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6807138323783875,0.2335688918828964,1.0738753080368042,284.8951416015625,284.95001220703125,299.7974853515625,293.1212158203125,298.41229248046875,297.218017578125,284.8970642089844,1.0,0.6433035731315613,0.9179160594940186,0.9179160594940186,1.0,1.0,-3.32175350189209,1.5359735488891602,1.7857800722122192,0.7871776819229126,0.8818767070770264,0.8818767070770264,0.0,210.69679260253903,217.0,63997.1875,0.0,3279.47216796875,1.0,278.8563232421875,282.986572265625,296.1423034667969,300.2850036621094,293.1499938964844,293.1499938964844,279.1499938964844,38785.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947946548461914,1.0,0.0,0.0,3.701200485229492,3.701225519180298,9.140679821939556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.5732421875,0.0,1612.017578125,1895.4371337890625,0.0,3844.4443359375,0.9188185334205629,1.0,0.0,3.0,1.0,0.0
18100440,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9204144477844238,0.5875180959701538,0.5315194725990295,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.895749032497406,0.5458471775054932,0.519280195236206,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8037064075469971,0.3888341784477234,0.2751348316669464,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7991241812705994,0.3823537230491638,0.3663455247879028,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6807138323783875,0.2335688918828964,1.0738753080368042,284.8951416015625,284.95001220703125,299.7974853515625,293.1212158203125,298.41229248046875,297.218017578125,284.8970642089844,1.0,0.6433035731315613,0.9179160594940186,0.9179160594940186,1.0,1.0,-3.32175350189209,1.5359735488891602,1.7857800722122192,0.7871776819229126,0.8818767070770264,0.8818767070770264,0.0,210.69679260253903,217.0,63997.1875,0.0,3279.47216796875,1.0,278.8563232421875,282.986572265625,296.1423034667969,300.2850036621094,293.1499938964844,293.1499938964844,279.1499938964844,38785.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947946548461914,1.0,0.0,0.0,3.701200485229492,3.701225519180298,9.140679821939556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.5732421875,0.0,1612.017578125,1895.4371337890625,0.0,3844.4443359375,0.9188185334205629,1.0,0.0,3.0,1.0,0.0
18100500,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9174452424049376,0.5863014459609985,0.5301045775413513,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8946713805198669,0.5472779273986816,0.5204297304153442,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8021617531776428,0.3890371322631836,0.2751612961292267,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.797676146030426,0.3826476335525512,0.3665024936199188,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6792440414428711,0.2335363626480102,1.073477864265442,285.01922607421875,284.95001220703125,299.8063659667969,293.1191711425781,298.4169616699219,297.2190856933594,285.0215148925781,1.0,0.6440755724906921,0.9177215099334716,0.9177215099334716,1.0,1.0,-3.3211700916290283,1.5356918573379517,1.7854782342910769,0.7869299650192261,0.9671341180801392,0.9671341180801392,0.0,212.2587890625,217.0,63124.375,0.0,3287.021484375,1.0,279.1032409667969,283.1261901855469,296.0888366699219,300.06640625,293.1499938964844,293.1499938964844,279.1499938964844,34369.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421149492263794,1.0,0.0,0.0,3.743885517120361,3.743910312652588,9.35273021696048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.126953125,0.0,1627.638671875,1895.4371337890625,0.0,3791.658203125,0.9268563985824584,1.0,0.0,3.0,1.0,0.0
18100560,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.915517508983612,0.5852843523025513,0.5292325615882874,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8943809866905212,0.5488771796226501,0.521944522857666,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8013671636581421,0.3894074559211731,0.2754252254962921,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7969399690628052,0.3830882310867309,0.3669282495975494,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.678416907787323,0.2336281538009643,1.073926568031311,285.0107727050781,284.95001220703125,299.815185546875,293.1171569824219,298.4225769042969,297.2218933105469,285.0094299316406,1.0,0.6449849605560303,0.9175261855125428,0.9175261855125428,1.0,1.0,-3.323309421539306,1.5367158651351929,1.7865934371948242,0.7874413132667542,0.984080731868744,0.984080731868744,0.0,213.4339904785156,220.0,63288.73046875,0.0,3298.510009765625,1.0,279.1434631347656,283.117431640625,296.0960388183594,300.1215515136719,293.1499938964844,293.1499938964844,278.8500061035156,33508.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402268528938292,1.0,0.0,0.0,3.8081018924713135,3.808127164840698,9.676324452811969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.673828125,0.0,1696.8355712890625,1895.4371337890625,0.0,3774.507568359375,0.9390109181404114,1.0,0.0,3.0,1.0,0.0
18100620,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9097672700881958,0.5815311670303345,0.5263985991477966,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8922574520111084,0.5509384870529175,0.5242896676063538,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7983553409576416,0.3891684114933014,0.2755420207977295,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7941213846206665,0.3831443786621094,0.3673260807991028,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.675629198551178,0.2332808375358581,1.0736910104751587,284.8951416015625,284.95001220703125,299.8326721191406,293.1131896972656,298.4283752441406,297.2177429199219,284.8970642089844,1.0,0.6466610431671143,0.9171355962753296,0.9171355962753296,1.0,1.0,-3.3230669498443604,1.5365355014801023,1.7865313291549685,0.7874813675880432,0.8821409344673157,0.8821409344673157,0.0,216.691650390625,223.0,63975.91796875,0.0,3316.431640625,1.0,278.8563232421875,282.98406982421875,296.13433837890625,300.2754211425781,293.1499938964844,293.1499938964844,279.1499938964844,38778.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481071829795836,1.0,0.0,0.0,3.702201366424561,3.702226400375366,9.14562463094626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.232421875,0.0,1613.109619140625,1895.4371337890625,0.0,3845.89404296875,0.9190341234207152,1.0,0.0,3.0,1.0,0.0
18100680,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9097672700881958,0.5815311670303345,0.5263985991477966,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8922574520111084,0.5509384870529175,0.5242896676063538,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7983553409576416,0.3891684114933014,0.2755420207977295,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7941213846206665,0.3831443786621094,0.3673260807991028,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.675629198551178,0.2332808375358581,1.0736910104751587,284.8951416015625,284.95001220703125,299.8326721191406,293.1131896972656,298.4283752441406,297.2177429199219,284.8970642089844,1.0,0.6466610431671143,0.9171355962753296,0.9171355962753296,1.0,1.0,-3.3230669498443604,1.5365355014801023,1.7865313291549685,0.7874813675880432,0.8821409344673157,0.8821409344673157,0.0,216.691650390625,223.0,63975.91796875,0.0,3316.431640625,1.0,278.8563232421875,282.98406982421875,296.13433837890625,300.2754211425781,293.1499938964844,293.1499938964844,279.1499938964844,38778.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481071829795836,1.0,0.0,0.0,3.702201366424561,3.702226400375366,9.14562463094626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.232421875,0.0,1613.109619140625,1895.4371337890625,0.0,3845.89404296875,0.9190341234207152,1.0,0.0,3.0,1.0,0.0
18100740,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9053791165351868,0.5793814659118652,0.5241877436637878,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8910027742385864,0.5539546012878418,0.5269379615783691,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7961364984512329,0.3897339999675751,0.2758255898952484,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7920569181442261,0.3838689029216766,0.3678980469703674,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6734689474105835,0.2333461046218872,1.0737667083740234,285.0107116699219,284.95001220703125,299.8500061035156,293.1093444824219,298.4385070800781,297.2216186523437,285.0093688964844,1.0,0.6483446955680847,0.9167450070381165,0.9167450070381165,1.0,1.0,-3.3247032165527344,1.5372960567474363,1.787407159805298,0.7878599166870117,0.9844228625297546,0.9844228625297546,0.0,219.42759704589844,226.0,63269.0546875,0.0,3335.669677734375,1.0,279.1435852050781,283.1148986816406,296.0883178710937,300.1125793457031,293.1499938964844,293.1499938964844,278.8500061035156,33513.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94037926197052,1.0,0.0,0.0,3.8094770908355713,3.809502363204956,9.683313919595091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.681640625,0.0,1698.5213623046875,1895.4371337890625,0.0,3775.892822265625,0.9392575025558472,1.0,0.0,3.0,1.0,0.0
18100800,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9053791165351868,0.5793814659118652,0.5241877436637878,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8910027742385864,0.5539546012878418,0.5269379615783691,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7961364984512329,0.3897339999675751,0.2758255898952484,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7920569181442261,0.3838689029216766,0.3678980469703674,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6734689474105835,0.2333461046218872,1.0737667083740234,285.0107116699219,284.95001220703125,299.8500061035156,293.1093444824219,298.4385070800781,297.2216186523437,285.0093688964844,1.0,0.6483446955680847,0.9167450070381165,0.9167450070381165,1.0,1.0,-3.3247032165527344,1.5372960567474363,1.787407159805298,0.7878599166870117,0.9844228625297546,0.9844228625297546,0.0,219.42759704589844,226.0,63269.0546875,0.0,3335.669677734375,1.0,279.1435852050781,283.1148986816406,296.0883178710937,300.1125793457031,293.1499938964844,293.1499938964844,278.8500061035156,33513.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94037926197052,1.0,0.0,0.0,3.8094770908355713,3.809502363204956,9.683313919595091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.681640625,0.0,1698.5213623046875,1895.4371337890625,0.0,3775.892822265625,0.9392575025558472,1.0,0.0,3.0,1.0,0.0
18100860,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8968188166618347,0.5737438201904297,0.52013099193573,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8854949474334717,0.5538687705993652,0.5278028845787048,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7898045182228088,0.3873718976974487,0.2748551368713379,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7858921885490417,0.3817268908023834,0.3667795062065124,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6671218872070312,0.2306848019361496,1.0660029649734497,284.8857727050781,284.95001220703125,299.8671569824219,293.1056823730469,298.4326171875,297.1966247558594,284.8875427246094,1.0,0.6490781903266907,0.9163508415222168,0.9163508415222168,1.0,1.0,-3.3090474605560303,1.5295865535736084,1.7794607877731323,0.7842319011688232,0.8732877373695374,0.8732877373695374,0.0,224.704330444336,229.0,63655.23828125,0.0,3330.07373046875,1.0,278.8563232421875,282.9779357910156,296.1248779296875,300.2530517578125,293.1499938964844,293.1499938964844,279.1499938964844,39303.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479745030403136,1.0,0.0,0.0,3.6888210773468018,3.688845872879028,9.079636242859124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.056640625,0.0,1601.7681884765625,1895.4371337890625,0.0,3844.696533203125,0.9163261651992798,1.0,0.0,3.0,1.0,0.0
18100920,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8968188166618347,0.5737438201904297,0.52013099193573,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8854949474334717,0.5538687705993652,0.5278028845787048,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7898045182228088,0.3873718976974487,0.2748551368713379,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7858921885490417,0.3817268908023834,0.3667795062065124,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6671218872070312,0.2306848019361496,1.0660029649734497,284.8857727050781,284.95001220703125,299.8671569824219,293.1056823730469,298.4326171875,297.1966247558594,284.8875427246094,1.0,0.6490781903266907,0.9163508415222168,0.9163508415222168,1.0,1.0,-3.3090474605560303,1.5295865535736084,1.7794607877731323,0.7842319011688232,0.8732877373695374,0.8732877373695374,0.0,224.704330444336,229.0,63655.23828125,0.0,3330.07373046875,1.0,278.8563232421875,282.9779357910156,296.1248779296875,300.2530517578125,293.1499938964844,293.1499938964844,279.1499938964844,39303.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479745030403136,1.0,0.0,0.0,3.6888210773468018,3.688845872879028,9.079636242859124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.056640625,0.0,1601.7681884765625,1895.4371337890625,0.0,3844.696533203125,0.9163261651992798,1.0,0.0,3.0,1.0,0.0
18100980,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8911067247390747,0.5707142353057861,0.5170208215713501,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8824886083602905,0.5556911826133728,0.5292041301727295,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7858136296272278,0.3868224322795868,0.2742594182491302,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7819651961326599,0.3811907470226288,0.3660324811935425,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6626877188682556,0.2293035984039306,1.0589749813079834,284.9956970214844,284.95001220703125,299.8842468261719,293.102294921875,298.43731689453125,297.1910705566406,284.9942932128906,1.0,0.6494008898735046,0.915956735610962,0.915956735610962,1.0,1.0,-3.2969086170196533,1.5236573219299316,1.7732512950897217,0.7811451554298401,0.9636918306350708,0.9636918306350708,0.0,228.09405517578125,232.0,62675.83984375,0.0,3321.824462890625,1.0,279.1434020996094,283.1083068847656,296.0753173828125,300.06719970703125,293.1499938964844,293.1499938964844,278.8500061035156,33990.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389870762825012,1.0,0.0,0.0,3.779547929763794,3.7795729637146,9.531757996228408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.322265625,0.0,1666.556884765625,1895.4371337890625,0.0,3763.23046875,0.93277508020401,1.0,0.0,3.0,1.0,0.0
18101040,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8911067247390747,0.5707142353057861,0.5170208215713501,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8824886083602905,0.5556911826133728,0.5292041301727295,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7858136296272278,0.3868224322795868,0.2742594182491302,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7819651961326599,0.3811907470226288,0.3660324811935425,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6626877188682556,0.2293035984039306,1.0589749813079834,284.9956970214844,284.95001220703125,299.8842468261719,293.102294921875,298.43731689453125,297.1910705566406,284.9942932128906,1.0,0.6494008898735046,0.915956735610962,0.915956735610962,1.0,1.0,-3.2969086170196533,1.5236573219299316,1.7732512950897217,0.7811451554298401,0.9636918306350708,0.9636918306350708,0.0,228.09405517578125,232.0,62675.83984375,0.0,3321.824462890625,1.0,279.1434020996094,283.1083068847656,296.0753173828125,300.06719970703125,293.1499938964844,293.1499938964844,278.8500061035156,33990.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389870762825012,1.0,0.0,0.0,3.779547929763794,3.7795729637146,9.531757996228408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.322265625,0.0,1666.556884765625,1895.4371337890625,0.0,3763.23046875,0.93277508020401,1.0,0.0,3.0,1.0,0.0
18101100,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8888571858406067,0.5687291622161865,0.5156458020210266,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8815997838973999,0.5563924312591553,0.5301324725151062,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.784447968006134,0.3864356279373169,0.2741568684577942,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7806231379508972,0.3808622658252716,0.3659133017063141,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6611372232437134,0.2286884039640426,1.0567593574523926,284.8648681640625,284.95001220703125,299.8927307128906,293.1006774902344,298.4392395019531,297.1875915527344,284.8625183105469,1.0,0.6496846079826355,0.9157596230506896,0.9157596230506896,1.0,1.0,-3.293445348739624,1.521918535232544,1.7715266942977903,0.7804397344589233,0.8703053593635559,0.8703053593635559,0.0,229.44371032714844,232.0,63479.11328125,0.0,3321.616455078125,1.0,278.89501953125,282.9616394042969,296.12567138671875,300.2772216796875,293.1499938964844,293.1499938964844,278.8500061035156,38166.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443090558052064,1.0,0.0,0.0,3.735586166381836,3.7356112003326416,9.311310122939176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.7412109375,0.0,1647.077880859375,1895.4371337890625,0.0,3811.5517578125,0.923775553703308,1.0,0.0,3.0,1.0,0.0
18101160,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8860220909118652,0.5666661262512207,0.513817548751831,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8802210688591003,0.557016909122467,0.5307596921920776,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7826254367828369,0.3859767317771911,0.2738759815692901,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7788648009300232,0.3804812133312225,0.3656059801578522,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6592759490013123,0.2280561625957489,1.0541768074035645,284.8945007324219,284.95001220703125,299.9012145996094,293.09912109375,298.4407958984375,297.1834411621094,284.8963928222656,1.0,0.6498941779136658,0.9155842065811156,0.9155842065811156,1.0,1.0,-3.288188934326172,1.519321084022522,1.7688677310943604,0.7792359590530396,0.8655267357826233,0.8655267357826233,0.0,231.07049560546875,235.0,63065.2265625,0.0,3318.936279296875,1.0,278.8570556640625,282.9928283691406,296.1127014160156,300.19891357421875,293.1499938964844,293.1499938964844,279.1499938964844,39310.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453603625297546,1.0,0.0,0.0,3.6424214839935294,3.6424460411071777,8.852658197611163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.0771484375,0.0,1549.4752197265625,1895.4371337890625,0.0,3821.0703125,0.9063566327095032,1.0,0.0,3.0,1.0,0.0
18101220,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8823323845863342,0.564297080039978,0.5114231109619141,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8791524767875671,0.5594832897186279,0.5328730940818787,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7805885076522827,0.3861219882965088,0.2738514840602875,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7768798470497131,0.3806439340114593,0.3656207323074341,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6569432616233826,0.2274816185235977,1.0511674880981443,285.0023193359375,284.95001220703125,299.9181213378906,293.09619140625,298.4501342773437,297.1864624023437,285.0008850097656,1.0,0.6506494283676147,0.9152332544326782,0.9152332544326782,1.0,1.0,-3.284209728240967,1.517339110374451,1.766870617866516,0.7782909274101257,0.959414005279541,0.959414005279541,0.0,233.3443756103516,238.0,62293.4140625,0.0,3322.7626953125,1.0,279.14312744140625,283.1174621582031,296.0696105957031,300.0333557128906,293.1499938964844,293.1499938964844,278.8500061035156,33687.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365087747573853,1.0,0.0,0.0,3.747768878936768,3.747793436050415,9.372142812935637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.5380859375,0.0,1626.920654296875,1895.4371337890625,0.0,3740.65234375,0.925409972667694,1.0,0.0,3.0,1.0,0.0
18101280,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8823323845863342,0.564297080039978,0.5114231109619141,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8791524767875671,0.5594832897186279,0.5328730940818787,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7805885076522827,0.3861219882965088,0.2738514840602875,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7768798470497131,0.3806439340114593,0.3656207323074341,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6569432616233826,0.2274816185235977,1.0511674880981443,285.0023193359375,284.95001220703125,299.9181213378906,293.09619140625,298.4501342773437,297.1864624023437,285.0008850097656,1.0,0.6506494283676147,0.9152332544326782,0.9152332544326782,1.0,1.0,-3.284209728240967,1.517339110374451,1.766870617866516,0.7782909274101257,0.959414005279541,0.959414005279541,0.0,233.3443756103516,238.0,62293.4140625,0.0,3322.7626953125,1.0,279.14312744140625,283.1174621582031,296.0696105957031,300.0333557128906,293.1499938964844,293.1499938964844,278.8500061035156,33687.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365087747573853,1.0,0.0,0.0,3.747768878936768,3.747793436050415,9.372142812935637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.5380859375,0.0,1626.920654296875,1895.4371337890625,0.0,3740.65234375,0.925409972667694,1.0,0.0,3.0,1.0,0.0
18101340,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8778367638587952,0.5605523586273193,0.5085328221321106,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8773976564407349,0.5610582828521729,0.5347204804420471,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7779723405838013,0.3855614364147186,0.2737109363079071,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7743633985519409,0.380234956741333,0.3655384182929992,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6543141007423401,0.226646289229393,1.048524260520935,284.8997497558594,284.95001220703125,299.9349365234375,293.0934143066406,298.45556640625,297.1823425292969,284.9013671875,1.0,0.6515804529190063,0.9148823618888856,0.9148823618888856,1.0,1.0,-3.2795169353485107,1.515028953552246,1.7644881010055542,0.7770801186561584,0.8646280765533447,0.8646280765533447,0.0,236.2149810791016,241.0,62798.23046875,0.0,3328.295654296875,1.0,278.8570556640625,282.998779296875,296.1099853515625,300.1772766113281,293.1499938964844,293.1499938964844,279.1499938964844,38983.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435617923736572,1.0,0.0,0.0,3.6222972869873047,3.622321605682373,8.755107501201564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.2880859375,0.0,1524.7198486328125,1895.4371337890625,0.0,3804.781005859375,0.9016445875167848,1.0,0.0,3.0,1.0,0.0
18101400,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8778367638587952,0.5605523586273193,0.5085328221321106,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8773976564407349,0.5610582828521729,0.5347204804420471,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7779723405838013,0.3855614364147186,0.2737109363079071,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7743633985519409,0.380234956741333,0.3655384182929992,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6543141007423401,0.226646289229393,1.048524260520935,284.8997497558594,284.95001220703125,299.9349365234375,293.0934143066406,298.45556640625,297.1823425292969,284.9013671875,1.0,0.6515804529190063,0.9148823618888856,0.9148823618888856,1.0,1.0,-3.2795169353485107,1.515028953552246,1.7644881010055542,0.7770801186561584,0.8646280765533447,0.8646280765533447,0.0,236.2149810791016,241.0,62798.23046875,0.0,3328.295654296875,1.0,278.8570556640625,282.998779296875,296.1099853515625,300.1772766113281,293.1499938964844,293.1499938964844,279.1499938964844,38983.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435617923736572,1.0,0.0,0.0,3.6222972869873047,3.622321605682373,8.755107501201564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.2880859375,0.0,1524.7198486328125,1895.4371337890625,0.0,3804.781005859375,0.9016445875167848,1.0,0.0,3.0,1.0,0.0
18101460,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8742566108703613,0.558326244354248,0.5063048601150513,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8763539791107178,0.5636082887649536,0.5369526743888855,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7760282754898071,0.3858222365379333,0.2737957835197449,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7724767327308655,0.3805147111415863,0.3657059371471405,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6522393226623535,0.2262734621763229,1.0466479063034058,285.0040588378906,284.95001220703125,299.9516906738281,293.0908203125,298.4656677246094,297.18670654296875,285.0030517578125,1.0,0.6526700258255005,0.9145187139511108,0.9145187139511108,1.0,1.0,-3.2775590419769287,1.514140009880066,1.7634191513061523,0.7761242985725403,0.9580660462379456,0.9580660462379456,0.0,238.6679534912109,244.0,62094.0390625,0.0,3337.632568359375,1.0,279.1421813964844,283.1198425292969,296.06744384765625,300.01763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33577.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352895617485046,1.0,0.0,0.0,3.732200145721436,3.732224702835083,9.2944384277871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.9326171875,0.0,1608.0230712890625,1895.4371337890625,0.0,3729.5283203125,0.9220932126045228,1.0,0.0,3.0,1.0,0.0
18101520,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8742566108703613,0.558326244354248,0.5063048601150513,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8763539791107178,0.5636082887649536,0.5369526743888855,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7760282754898071,0.3858222365379333,0.2737957835197449,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7724767327308655,0.3805147111415863,0.3657059371471405,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6522393226623535,0.2262734621763229,1.0466479063034058,285.0040588378906,284.95001220703125,299.9516906738281,293.0908203125,298.4656677246094,297.18670654296875,285.0030517578125,1.0,0.6526700258255005,0.9145187139511108,0.9145187139511108,1.0,1.0,-3.2775590419769287,1.514140009880066,1.7634191513061523,0.7761242985725403,0.9580660462379456,0.9580660462379456,0.0,238.6679534912109,244.0,62094.0390625,0.0,3337.632568359375,1.0,279.1421813964844,283.1198425292969,296.06744384765625,300.01763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33577.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352895617485046,1.0,0.0,0.0,3.732200145721436,3.732224702835083,9.2944384277871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.9326171875,0.0,1608.0230712890625,1895.4371337890625,0.0,3729.5283203125,0.9220932126045228,1.0,0.0,3.0,1.0,0.0
18101580,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8698304891586304,0.5547128319740295,0.5035302639007568,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8745524287223816,0.5652055740356445,0.5388327836990356,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7734349370002747,0.385333240032196,0.2737111151218414,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7699754238128662,0.3801567256450653,0.3656860888004303,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6497392058372498,0.2255472093820572,1.0445947647094729,284.900634765625,284.95001220703125,299.9683532714844,293.08837890625,298.471435546875,297.18316650390625,284.9022216796875,1.0,0.6538286209106445,0.9141550660133362,0.9141550660133362,1.0,1.0,-3.2738964557647705,1.5124119520187378,1.7614845037460327,0.7747885584831238,0.8636608719825745,0.8636608719825745,0.0,241.74273681640625,247.0,62635.65234375,0.0,3346.580810546875,1.0,278.8571472167969,282.99951171875,296.10675048828125,300.1635131835937,293.1499938964844,293.1499938964844,279.1499938964844,38881.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426664113998412,1.0,0.0,0.0,3.612458467483521,3.6124825477600098,8.70761027726985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.08203125,0.0,1513.1358642578125,1895.4371337890625,0.0,3796.661865234375,0.8993800282478333,1.0,0.0,3.0,1.0,0.0
