time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101640,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8698304891586304,0.5547128319740295,0.5035302639007568,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8745524287223816,0.5652055740356445,0.5388327836990356,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7734349370002747,0.385333240032196,0.2737111151218414,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7699754238128662,0.3801567256450653,0.3656860888004303,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6497392058372498,0.2255472093820572,1.0445947647094729,284.900634765625,284.95001220703125,299.9683532714844,293.08837890625,298.471435546875,297.18316650390625,284.9022216796875,1.0,0.6538286209106445,0.9141550660133362,0.9141550660133362,1.0,1.0,-3.2738964557647705,1.5124119520187378,1.7614845037460327,0.7747885584831238,0.8636608719825745,0.8636608719825745,0.0,241.74273681640625,247.0,62635.65234375,0.0,3346.580810546875,1.0,278.8571472167969,282.99951171875,296.10675048828125,300.1635131835937,293.1499938964844,293.1499938964844,279.1499938964844,38881.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426664113998412,1.0,0.0,0.0,3.612458467483521,3.6124825477600098,8.70761027726985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.08203125,0.0,1513.1358642578125,1895.4371337890625,0.0,3796.661865234375,0.8993800282478333,1.0,0.0,3.0,1.0,0.0
18101700,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8677507042884827,0.5535750985145569,0.5022229552268982,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8737272620201111,0.5664145350456238,0.5397774577140808,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.772202730178833,0.3854215145111084,0.2736628353595733,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7687816023826599,0.3802467584609985,0.3656580746173858,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6485244631767273,0.2253388166427612,1.0434314012527466,285.0169372558594,284.95001220703125,299.9766845703125,293.0871887207031,298.4761657714844,297.18475341796875,285.0184326171875,1.0,0.6543813347816467,0.9139732718467712,0.9139732718467712,1.0,1.0,-3.271962404251098,1.5115156173706057,1.7604469060897827,0.7740137577056885,0.9443731904029846,0.9443731904029846,0.0,243.2099456787109,247.0,61816.5,0.0,3350.434326171875,1.0,279.10076904296875,283.13055419921875,296.0544738769531,299.9501953125,293.1499938964844,293.1499938964844,279.1499938964844,34216.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366031289100648,1.0,0.0,0.0,3.660867929458618,3.660891771316528,8.942550948631833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.73046875,0.0,1531.912353515625,1895.4371337890625,0.0,3741.5126953125,0.908087432384491,1.0,0.0,3.0,1.0,0.0
18101760,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8663294315338135,0.5525906682014465,0.5013943314552307,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8734728097915649,0.567760705947876,0.5410710573196411,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7715235352516174,0.3856562972068786,0.2738398313522339,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7681007385253906,0.3804607093334198,0.365882009267807,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6477528810501099,0.2252382040023803,1.0430587530136108,285.0042419433594,284.95001220703125,299.9849853515625,293.0860595703125,298.481689453125,297.1878356933594,285.00274658203125,1.0,0.6550706624984741,0.9137888550758362,0.9137888550758362,1.0,1.0,-3.272552967071533,1.511824607849121,1.760728359222412,0.7739704251289368,0.9567599296569824,0.9567599296569824,0.0,244.3549346923828,250.0,61958.7265625,0.0,3358.159912109375,1.0,279.1429443359375,283.1191711425781,296.0628662109375,300.00445556640625,293.1499938964844,293.1499938964844,278.8500061035156,33451.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345378875732422,1.0,0.0,0.0,3.726066827774048,3.726091146469116,9.263915217161412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.1943359375,0.0,1599.9891357421875,1895.4371337890625,0.0,3722.66455078125,0.9204155802726746,1.0,0.0,3.0,1.0,0.0
18101820,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8621170520782471,0.5490962862968445,0.4987325072288513,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8717456459999084,0.5693519711494446,0.5429543852806091,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.769072413444519,0.3852401673793793,0.2738077938556671,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7657086253166199,0.3801220059394836,0.3658858239650726,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6454066038131714,0.2245617806911468,1.0412541627883911,284.90093994140625,284.95001220703125,300.0015563964844,293.0838317871094,298.4874572753906,297.1845397949219,284.90252685546875,1.0,0.6563363075256348,0.913420021533966,0.913420021533966,1.0,1.0,-3.2694215774536133,1.5102449655532837,1.75917649269104,0.7732704877853394,0.8625127673149109,0.8625127673149109,0.0,247.5201873779297,253.0,62505.28125,0.0,3368.76806640625,1.0,278.8572082519531,282.99932861328125,296.1028137207031,300.1512756347656,293.1499938964844,293.1499938964844,279.1499938964844,38856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420790672302246,1.0,0.0,0.0,3.605163335800171,3.60518741607666,8.67247763380874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.775390625,0.0,1504.9654541015625,1895.4371337890625,0.0,3791.332275390625,0.8977417349815369,1.0,0.0,3.0,1.0,0.0
18101880,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8621170520782471,0.5490962862968445,0.4987325072288513,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8717456459999084,0.5693519711494446,0.5429543852806091,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.769072413444519,0.3852401673793793,0.2738077938556671,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7657086253166199,0.3801220059394836,0.3658858239650726,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6454066038131714,0.2245617806911468,1.0412541627883911,284.90093994140625,284.95001220703125,300.0015563964844,293.0838317871094,298.4874572753906,297.1845397949219,284.90252685546875,1.0,0.6563363075256348,0.913420021533966,0.913420021533966,1.0,1.0,-3.2694215774536133,1.5102449655532837,1.75917649269104,0.7732704877853394,0.8625127673149109,0.8625127673149109,0.0,247.5201873779297,253.0,62505.28125,0.0,3368.76806640625,1.0,278.8572082519531,282.99932861328125,296.1028137207031,300.1512756347656,293.1499938964844,293.1499938964844,279.1499938964844,38856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420790672302246,1.0,0.0,0.0,3.605163335800171,3.60518741607666,8.67247763380874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.775390625,0.0,1504.9654541015625,1895.4371337890625,0.0,3791.332275390625,0.8977417349815369,1.0,0.0,3.0,1.0,0.0
18101940,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8588302135467529,0.5470713973045349,0.4966966807842254,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8707559108734131,0.5719016790390015,0.5451937317848206,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7673202157020569,0.3856436610221863,0.2739948332309723,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7639517188072205,0.380440890789032,0.3661007881164551,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6435674428939819,0.2242918610572815,1.0399154424667358,285.0035705566406,284.95001220703125,300.01806640625,293.0816650390625,298.4975891113281,297.1893310546875,285.0025939941406,1.0,0.657657265663147,0.913051187992096,0.913051187992096,1.0,1.0,-3.2685320377349854,1.509703278541565,1.7588287591934204,0.7733706831932068,0.954944908618927,0.954944908618927,0.0,250.18862915039065,256.0,61839.91015625,0.0,3381.657958984375,1.0,279.14208984375,283.11834716796875,296.05963134765625,299.9934997558594,293.1499938964844,293.1499938964844,278.8500061035156,33503.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340603947639464,1.0,0.0,0.0,3.718234062194824,3.7182583808898926,9.225008170687944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.029296875,0.0,1591.3863525390625,1895.4371337890625,0.0,3718.3017578125,0.9188887476921082,1.0,0.0,3.0,1.0,0.0
18102000,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8588302135467529,0.5470713973045349,0.4966966807842254,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8707559108734131,0.5719016790390015,0.5451937317848206,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7673202157020569,0.3856436610221863,0.2739948332309723,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7639517188072205,0.380440890789032,0.3661007881164551,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6435674428939819,0.2242918610572815,1.0399154424667358,285.0035705566406,284.95001220703125,300.01806640625,293.0816650390625,298.4975891113281,297.1893310546875,285.0025939941406,1.0,0.657657265663147,0.913051187992096,0.913051187992096,1.0,1.0,-3.2685320377349854,1.509703278541565,1.7588287591934204,0.7733706831932068,0.954944908618927,0.954944908618927,0.0,250.18862915039065,256.0,61839.91015625,0.0,3381.657958984375,1.0,279.14208984375,283.11834716796875,296.05963134765625,299.9934997558594,293.1499938964844,293.1499938964844,278.8500061035156,33503.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340603947639464,1.0,0.0,0.0,3.718234062194824,3.7182583808898926,9.225008170687944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.029296875,0.0,1591.3863525390625,1895.4371337890625,0.0,3718.3017578125,0.9188887476921082,1.0,0.0,3.0,1.0,0.0
18102060,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8548411130905151,0.5436902046203613,0.4941210448741913,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8691157698631287,0.5734786987304688,0.5470578074455261,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7650344967842102,0.3853169977664947,0.2740187048912048,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.761678159236908,0.3801146149635315,0.366111695766449,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6413634419441223,0.2236490696668625,1.038251519203186,284.90142822265625,284.95001220703125,300.0345764160156,293.0795593261719,298.5032043457031,297.18603515625,284.9029846191406,1.0,0.6589808464050293,0.9126799702644348,0.9126799702644348,1.0,1.0,-3.2657268047332764,1.508176565170288,1.7575503587722778,0.7732377648353577,0.8615158796310425,0.8615158796310425,0.0,253.3968811035156,259.0,62392.0390625,0.0,3393.203369140625,1.0,278.85723876953125,282.9990539550781,296.0987854003906,300.1399230957031,293.1499938964844,293.1499938964844,279.1499938964844,38841.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416123032569884,1.0,0.0,0.0,3.5989739894866943,3.598998069763184,8.642725219942804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.3125,0.0,1498.09765625,1895.4371337890625,0.0,3787.094970703125,0.8963672518730164,1.0,0.0,3.0,1.0,0.0
18102120,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8548411130905151,0.5436902046203613,0.4941210448741913,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8691157698631287,0.5734786987304688,0.5470578074455261,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7650344967842102,0.3853169977664947,0.2740187048912048,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.761678159236908,0.3801146149635315,0.366111695766449,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6413634419441223,0.2236490696668625,1.038251519203186,284.90142822265625,284.95001220703125,300.0345764160156,293.0795593261719,298.5032043457031,297.18603515625,284.9029846191406,1.0,0.6589808464050293,0.9126799702644348,0.9126799702644348,1.0,1.0,-3.2657268047332764,1.508176565170288,1.7575503587722778,0.7732377648353577,0.8615158796310425,0.8615158796310425,0.0,253.3968811035156,259.0,62392.0390625,0.0,3393.203369140625,1.0,278.85723876953125,282.9990539550781,296.0987854003906,300.1399230957031,293.1499938964844,293.1499938964844,279.1499938964844,38841.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416123032569884,1.0,0.0,0.0,3.5989739894866943,3.598998069763184,8.642725219942804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.3125,0.0,1498.09765625,1895.4371337890625,0.0,3787.094970703125,0.8963672518730164,1.0,0.0,3.0,1.0,0.0
18102180,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8529238104820251,0.5426235795021057,0.4928768873214721,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8683621287345886,0.5747382044792175,0.5480421781539917,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7639368772506714,0.3855085074901581,0.2740372717380523,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7605715990066528,0.3802293837070465,0.3661042153835296,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6402612328529358,0.2234741449356079,1.0372406244277954,285.017822265625,284.95001220703125,300.0431213378906,293.0784912109375,298.50811767578125,297.1878662109375,285.0185852050781,1.0,0.6596295237541199,0.9124869108200072,0.9124869108200072,1.0,1.0,-3.2642056941986084,1.5073966979980469,1.7568089962005615,0.7729477286338806,0.9433137774467468,0.9433137774467468,0.0,254.9579620361328,259.0,61600.015625,0.0,3398.47119140625,1.0,279.1039428710937,283.12957763671875,296.0458068847656,299.9290771484375,293.1499938964844,293.1499938964844,279.1499938964844,34009.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935411810874939,1.0,0.0,0.0,3.653025627136232,3.6530492305755615,8.904278274712851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.826171875,0.0,1521.634765625,1895.4371337890625,0.0,3730.644287109375,0.906038761138916,1.0,0.0,3.0,1.0,0.0
18102240,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8517236113548279,0.5417613983154297,0.4921757876873016,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8681711554527283,0.5760154724121094,0.5492863655090332,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7634133100509644,0.3858168721199035,0.2742725908756256,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7599989175796509,0.3804424703121185,0.3663372993469238,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6396243572235107,0.2234059423208236,1.0370467901229858,285.0035095214844,284.95001220703125,300.051025390625,293.0774841308594,298.5133361816406,297.1908264160156,285.0025329589844,1.0,0.6603507995605469,0.9123086929321288,0.9123086929321288,1.0,1.0,-3.265187263488769,1.5078517198562622,1.7573356628417969,0.7732080817222595,0.9536547660827636,0.9536547660827636,0.0,256.0881042480469,262.0,61738.94140625,0.0,3406.990234375,1.0,279.1420288085937,283.117431640625,296.0556335449219,299.98297119140625,293.1499938964844,293.1499938964844,278.8500061035156,33484.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336261749267578,1.0,0.0,0.0,3.712979316711426,3.713003635406494,9.198952284350526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.9990234375,0.0,1585.2242431640625,1895.4371337890625,0.0,3714.33349609375,0.917690932750702,1.0,0.0,3.0,1.0,0.0
18102300,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.850111722946167,0.540190577507019,0.4911752939224243,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8676466345787048,0.5768661499023438,0.5504007935523987,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7625917196273804,0.3857700228691101,0.2744325995445251,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7591391801834106,0.38034588098526,0.3664798736572265,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6387677788734436,0.223147764801979,1.036666989326477,284.8732604980469,284.95001220703125,300.0592346191406,293.07647705078125,298.5166015625,297.1899108886719,284.870849609375,1.0,0.6610957384109497,0.9121230840682985,0.9121230840682985,1.0,1.0,-3.265237331390381,1.5078727006912231,1.7573647499084473,0.7731447219848633,0.8634987473487854,0.8634987473487854,0.0,257.5201416015625,262.0,62618.23828125,0.0,3415.077880859375,1.0,278.896240234375,282.9698791503906,296.1072998046875,300.2006225585937,293.1499938964844,293.1499938964844,278.8500061035156,37704.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395617246627808,1.0,0.0,0.0,3.678820848464966,3.678845405578613,9.030474643623164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.9794921875,0.0,1578.326416015625,1895.4371337890625,0.0,3768.458984375,0.9107276797294616,1.0,0.0,3.0,1.0,0.0
18102360,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8479079008102417,0.5384888052940369,0.4896968007087707,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8665661811828613,0.5775713920593262,0.5511346459388733,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7612589001655579,0.3855951726436615,0.2743693590164184,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7577982544898987,0.3801241219043731,0.3663580417633056,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6375126838684082,0.2227880358695984,1.0355043411254885,284.9017333984375,284.95001220703125,300.0674743652344,293.075439453125,298.5190734863281,297.1874389648437,284.9034118652344,1.0,0.6617166996002197,0.9119380116462708,0.9119380116462708,1.0,1.0,-3.262722969055176,1.506689429283142,1.756033420562744,0.7722430229187012,0.8606424927711487,0.8606424927711487,0.0,259.30718994140625,250.0,62294.6015625,0.0,3419.33251953125,1.0,278.8574523925781,282.99859619140625,296.09490966796875,300.1300048828125,293.1499938964844,293.1499938964844,279.1499938964844,38843.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412185549736024,1.0,0.0,0.0,3.5938167572021484,3.5938408374786377,8.617973321634054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.4013671875,0.0,1492.5020751953125,1895.4371337890625,0.0,3783.519287109375,0.8952220678329468,1.0,0.0,3.0,1.0,0.0
18102420,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8496235013008118,0.5366658568382263,0.4875919222831726,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8706793785095215,0.5801024436950684,0.5530880093574524,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7640661597251892,0.3862247169017792,0.2745116353034973,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.760422945022583,0.3804731369018554,0.3663336634635925,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6392114758491516,0.2225833535194397,1.0331891775131226,285.0019836425781,284.95001220703125,300.0838928222656,293.0733337402344,298.5293273925781,297.1923217773437,285.0009155273437,1.0,0.6588973999023438,0.9115679860115052,0.9115679860115052,1.0,1.0,-3.259892702102661,1.5054020881652832,1.754490613937378,0.7709430456161499,0.9512606859207152,0.9512606859207152,0.0,255.1713714599609,238.0,61619.2578125,0.0,3389.9189453125,1.0,279.1419982910156,283.1155090332031,296.0514831542969,299.9721374511719,293.1499938964844,293.1499938964844,278.8500061035156,33513.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93324875831604,1.0,0.0,0.0,3.707587480545044,3.707611560821533,9.17225406737998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.7880859375,0.0,1579.290283203125,1895.4371337890625,0.0,3710.883056640625,0.9164857268333436,1.0,0.0,3.0,1.0,0.0
18102480,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8496235013008118,0.5366658568382263,0.4875919222831726,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8706793785095215,0.5801024436950684,0.5530880093574524,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7640661597251892,0.3862247169017792,0.2745116353034973,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.760422945022583,0.3804731369018554,0.3663336634635925,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6392114758491516,0.2225833535194397,1.0331891775131226,285.0019836425781,284.95001220703125,300.0838928222656,293.0733337402344,298.5293273925781,297.1923217773437,285.0009155273437,1.0,0.6588973999023438,0.9115679860115052,0.9115679860115052,1.0,1.0,-3.259892702102661,1.5054020881652832,1.754490613937378,0.7709430456161499,0.9512606859207152,0.9512606859207152,0.0,255.1713714599609,238.0,61619.2578125,0.0,3389.9189453125,1.0,279.1419982910156,283.1155090332031,296.0514831542969,299.9721374511719,293.1499938964844,293.1499938964844,278.8500061035156,33513.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93324875831604,1.0,0.0,0.0,3.707587480545044,3.707611560821533,9.17225406737998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.7880859375,0.0,1579.290283203125,1895.4371337890625,0.0,3710.883056640625,0.9164857268333436,1.0,0.0,3.0,1.0,0.0
18102540,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8535585403442383,0.5335706472396851,0.4848548769950866,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.877334713935852,0.5816991329193115,0.5545424222946167,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.76908278465271,0.3862022757530212,0.2744241952896118,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7652209401130676,0.3802327215671539,0.3659940659999847,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6426813006401062,0.2220671474933624,1.0300371646881104,284.9008483886719,284.95001220703125,300.1003112792969,293.0712280273437,298.5352783203125,297.1895751953125,284.90234375,1.0,0.6541283130645752,0.9111979007720948,0.9111979007720948,1.0,1.0,-3.2540552616119385,1.5025579929351809,1.7514972686767578,0.7693257331848145,0.8576836585998535,0.8576836585998535,0.0,247.66455078125,226.0,62107.26953125,0.0,3335.07177734375,1.0,278.8573303222656,282.9983215332031,296.08984375,300.11407470703125,293.1499938964844,293.1499938964844,279.1499938964844,38935.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406939148902892,1.0,0.0,0.0,3.5833332538604736,3.583357095718384,8.567768077227811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.0791015625,0.0,1481.8212890625,1895.4371337890625,0.0,3778.7529296875,0.8929821252822876,1.0,0.0,3.0,1.0,0.0
18102600,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8535585403442383,0.5335706472396851,0.4848548769950866,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.877334713935852,0.5816991329193115,0.5545424222946167,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.76908278465271,0.3862022757530212,0.2744241952896118,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7652209401130676,0.3802327215671539,0.3659940659999847,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6426813006401062,0.2220671474933624,1.0300371646881104,284.9008483886719,284.95001220703125,300.1003112792969,293.0712280273437,298.5352783203125,297.1895751953125,284.90234375,1.0,0.6541283130645752,0.9111979007720948,0.9111979007720948,1.0,1.0,-3.2540552616119385,1.5025579929351809,1.7514972686767578,0.7693257331848145,0.8576836585998535,0.8576836585998535,0.0,247.66455078125,226.0,62107.26953125,0.0,3335.07177734375,1.0,278.8573303222656,282.9983215332031,296.08984375,300.11407470703125,293.1499938964844,293.1499938964844,279.1499938964844,38935.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406939148902892,1.0,0.0,0.0,3.5833332538604736,3.583357095718384,8.567768077227811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.0791015625,0.0,1481.8212890625,1895.4371337890625,0.0,3778.7529296875,0.8929821252822876,1.0,0.0,3.0,1.0,0.0
18102660,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8602707386016846,0.531940221786499,0.4827053248882293,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8868404626846313,0.5843114256858826,0.5563371777534485,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7766183614730835,0.3870745301246643,0.2745617032051086,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7724301815032959,0.3806966543197632,0.3658431470394134,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6480829119682312,0.2220058888196945,1.0272444486618042,285.0003356933594,284.95001220703125,300.11669921875,293.06903076171875,298.5458984375,297.19537353515625,284.9992980957031,1.0,0.6483357548713684,0.9108375310897828,0.9108375310897828,1.0,1.0,-3.2502458095550537,1.5006873607635498,1.7495585680007937,0.768278181552887,0.9467431902885436,0.9467431902885436,0.0,237.65478515625,214.0,61413.8984375,0.0,3271.045654296875,1.0,279.14190673828125,283.11505126953125,296.0460510253906,299.9539794921875,293.1499938964844,293.1499938964844,278.8500061035156,33564.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324776530265808,1.0,0.0,0.0,3.695476770401001,3.69550085067749,9.11243091650249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.6318359375,0.0,1565.904052734375,1895.4371337890625,0.0,3703.830322265625,0.9137911200523376,1.0,0.0,3.0,1.0,0.0
18102720,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8602707386016846,0.531940221786499,0.4827053248882293,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8868404626846313,0.5843114256858826,0.5563371777534485,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7766183614730835,0.3870745301246643,0.2745617032051086,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7724301815032959,0.3806966543197632,0.3658431470394134,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6480829119682312,0.2220058888196945,1.0272444486618042,285.0003356933594,284.95001220703125,300.11669921875,293.06903076171875,298.5458984375,297.19537353515625,284.9992980957031,1.0,0.6483357548713684,0.9108375310897828,0.9108375310897828,1.0,1.0,-3.2502458095550537,1.5006873607635498,1.7495585680007937,0.768278181552887,0.9467431902885436,0.9467431902885436,0.0,237.65478515625,214.0,61413.8984375,0.0,3271.045654296875,1.0,279.14190673828125,283.11505126953125,296.0460510253906,299.9539794921875,293.1499938964844,293.1499938964844,278.8500061035156,33564.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324776530265808,1.0,0.0,0.0,3.695476770401001,3.69550085067749,9.11243091650249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.6318359375,0.0,1565.904052734375,1895.4371337890625,0.0,3703.830322265625,0.9137911200523376,1.0,0.0,3.0,1.0,0.0
18102780,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8677309155464172,0.5290449857711792,0.4800273478031158,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8972724080085754,0.5859799981117249,0.5577385425567627,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7850096225738525,0.3872864246368408,0.2745476365089416,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7804900407791138,0.380565881729126,0.3654863834381103,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.654272198677063,0.2216283529996872,1.0241458415985107,284.90203857421875,284.95001220703125,300.13311767578125,293.0667419433594,298.5521545410156,297.1932678222656,284.9034729003906,1.0,0.6419588923454285,0.910477101802826,0.910477101802826,1.0,1.0,-3.244547367095948,1.4978361129760742,1.746711254119873,0.7670418620109558,0.8549982905387878,0.8549982905387878,0.0,227.1173248291016,202.0,61887.19921875,0.0,3200.0869140625,1.0,278.8574523925781,283.0006103515625,296.084716796875,300.0948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38947.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939790904521942,1.0,0.0,0.0,3.568843603134156,3.568867444992065,8.498618626617827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.88671875,0.0,1466.302978515625,1895.4371337890625,0.0,3770.54345703125,0.8898050785064697,1.0,0.0,3.0,1.0,0.0
18102840,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8677309155464172,0.5290449857711792,0.4800273478031158,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8972724080085754,0.5859799981117249,0.5577385425567627,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7850096225738525,0.3872864246368408,0.2745476365089416,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7804900407791138,0.380565881729126,0.3654863834381103,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.654272198677063,0.2216283529996872,1.0241458415985107,284.90203857421875,284.95001220703125,300.13311767578125,293.0667419433594,298.5521545410156,297.1932678222656,284.9034729003906,1.0,0.6419588923454285,0.910477101802826,0.910477101802826,1.0,1.0,-3.244547367095948,1.4978361129760742,1.746711254119873,0.7670418620109558,0.8549982905387878,0.8549982905387878,0.0,227.1173248291016,202.0,61887.19921875,0.0,3200.0869140625,1.0,278.8574523925781,283.0006103515625,296.084716796875,300.0948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38947.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939790904521942,1.0,0.0,0.0,3.568843603134156,3.568867444992065,8.498618626617827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.88671875,0.0,1466.302978515625,1895.4371337890625,0.0,3770.54345703125,0.8898050785064697,1.0,0.0,3.0,1.0,0.0
18102900,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8721149563789368,0.5282391905784607,0.4787717461585998,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9031248092651368,0.5872470736503601,0.5584544539451599,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7897740602493286,0.387751430273056,0.2745537757873535,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7850682735443115,0.3807804584503174,0.3652977645397186,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6578279733657837,0.2216027826070785,1.0224851369857788,285.0152893066406,284.95001220703125,300.1413269042969,293.0655517578125,298.5571594238281,297.1956787109375,285.0165710449219,1.0,0.6385993361473083,0.91029691696167,0.91029691696167,1.0,1.0,-3.241676092147827,1.496393084526062,1.7452830076217651,0.766448974609375,0.9336026906967164,0.9336026906967164,0.0,221.522201538086,202.0,61087.19921875,0.0,3162.854736328125,1.0,279.0997314453125,283.1285400390625,296.0321350097656,299.8823547363281,293.1499938964844,293.1499938964844,279.1499938964844,34176.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336438179016112,1.0,0.0,0.0,3.618875026702881,3.618898391723633,8.738571750654955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.0478515625,0.0,1485.2900390625,1895.4371337890625,0.0,3714.494873046875,0.898691713809967,1.0,0.0,3.0,1.0,0.0
18102960,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8775495886802673,0.5275748372077942,0.4779613614082336,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9102722406387328,0.5886449813842773,0.5595183968544006,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7954597473144531,0.3883590400218963,0.2747824788093567,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.790529727935791,0.3811164498329162,0.3653554022312164,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6621658802032471,0.2216829806566238,1.0215859413146973,285.00048828125,284.95001220703125,300.1495361328125,293.0643310546875,298.5629272460937,297.19952392578125,284.9989624023437,1.0,0.6353040933609009,0.9101195335388184,0.9101195335388184,1.0,1.0,-3.2412424087524414,1.4961098432540894,1.7451324462890625,0.7665848731994629,0.9436177611351012,0.9436177611351012,0.0,215.5111694335937,190.0,61217.20703125,0.0,3128.66259765625,1.0,279.142578125,283.1156311035156,296.0404663085937,299.935791015625,293.1499938964844,293.1499938964844,278.8500061035156,33458.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931504487991333,1.0,0.0,0.0,3.684392929077149,3.6844170093536377,9.057851571014908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.537109375,0.0,1552.5750732421875,1895.4371337890625,0.0,3694.923583984375,0.9110152125358582,1.0,0.0,3.0,1.0,0.0
18103020,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8878772258758545,0.5248385071754456,0.4753985404968261,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9250863790512084,0.5903453826904297,0.5609233975410461,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8064330220222473,0.3887505531311035,0.2748710513114929,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8011266589164734,0.3810572028160095,0.3650369644165039,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6707332134246826,0.2214042395353317,1.0187889337539673,284.9031982421875,284.95001220703125,300.1659851074219,293.0617980957031,298.5692443847656,297.1976013183594,284.90460205078125,1.0,0.6284562945365906,0.9097647666931152,0.9097647666931152,1.0,1.0,-3.2362191677093506,1.493554711341858,1.7426645755767822,0.7656674385070801,0.8529571890830994,0.8529571890830994,0.0,204.1288452148437,178.0,61689.78515625,0.0,3054.922607421875,1.0,278.8575439453125,283.00250244140625,296.0799865722656,300.0775146484375,293.1499938964844,293.1499938964844,279.1499938964844,38916.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389083385467528,1.0,0.0,0.0,3.556003332138061,3.5560269355773926,8.437574479103205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.0625,0.0,1452.3472900390625,1895.4371337890625,0.0,3762.513916015625,0.8869450092315674,1.0,0.0,3.0,1.0,0.0
18103080,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8878772258758545,0.5248385071754456,0.4753985404968261,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9250863790512084,0.5903453826904297,0.5609233975410461,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8064330220222473,0.3887505531311035,0.2748710513114929,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8011266589164734,0.3810572028160095,0.3650369644165039,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6707332134246826,0.2214042395353317,1.0187889337539673,284.9031982421875,284.95001220703125,300.1659851074219,293.0617980957031,298.5692443847656,297.1976013183594,284.90460205078125,1.0,0.6284562945365906,0.9097647666931152,0.9097647666931152,1.0,1.0,-3.2362191677093506,1.493554711341858,1.7426645755767822,0.7656674385070801,0.8529571890830994,0.8529571890830994,0.0,204.1288452148437,178.0,61689.78515625,0.0,3054.922607421875,1.0,278.8575439453125,283.00250244140625,296.0799865722656,300.0775146484375,293.1499938964844,293.1499938964844,279.1499938964844,38916.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389083385467528,1.0,0.0,0.0,3.556003332138061,3.5560269355773926,8.437574479103205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.0625,0.0,1452.3472900390625,1895.4371337890625,0.0,3762.513916015625,0.8869450092315674,1.0,0.0,3.0,1.0,0.0
18103140,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.900740921497345,0.5234899520874023,0.4734430313110351,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9428494572639464,0.5930262207984924,0.5627130270004272,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8188934922218323,0.3899861872196197,0.2752148509025574,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8134977221488953,0.3816596865653991,0.3649477362632751,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6812012195587158,0.2215343117713928,1.016527771949768,285.0000915527344,284.95001220703125,300.1824645996094,293.0591125488281,298.5802307128906,297.2038879394531,284.99908447265625,1.0,0.6215341091156006,0.909409999847412,0.909409999847412,1.0,1.0,-3.233598232269287,1.4923081398010254,1.7412900924682615,0.7647047638893127,0.9407792687416076,0.9407792687416076,0.0,192.0809326171875,166.0,61039.1328125,0.0,2982.836669921875,1.0,279.1417236328125,283.1161804199219,296.0363464355469,299.9202575683594,293.1499938964844,293.1499938964844,278.8500061035156,33503.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930737853050232,1.0,0.0,0.0,3.671662569046021,3.67168641090393,8.995365305963787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.5029296875,0.0,1538.609130859375,1895.4371337890625,0.0,3687.902587890625,0.908385694026947,1.0,0.0,3.0,1.0,0.0
18103200,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.900740921497345,0.5234899520874023,0.4734430313110351,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9428494572639464,0.5930262207984924,0.5627130270004272,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8188934922218323,0.3899861872196197,0.2752148509025574,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8134977221488953,0.3816596865653991,0.3649477362632751,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6812012195587158,0.2215343117713928,1.016527771949768,285.0000915527344,284.95001220703125,300.1824645996094,293.0591125488281,298.5802307128906,297.2038879394531,284.99908447265625,1.0,0.6215341091156006,0.909409999847412,0.909409999847412,1.0,1.0,-3.233598232269287,1.4923081398010254,1.7412900924682615,0.7647047638893127,0.9407792687416076,0.9407792687416076,0.0,192.0809326171875,166.0,61039.1328125,0.0,2982.836669921875,1.0,279.1417236328125,283.1161804199219,296.0363464355469,299.9202575683594,293.1499938964844,293.1499938964844,278.8500061035156,33503.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930737853050232,1.0,0.0,0.0,3.671662569046021,3.67168641090393,8.995365305963787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.5029296875,0.0,1538.609130859375,1895.4371337890625,0.0,3687.902587890625,0.908385694026947,1.0,0.0,3.0,1.0,0.0
18103260,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.914880633354187,0.520889163017273,0.470979630947113,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9604883193969728,0.5947356820106506,0.5641115307807922,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8314898014068604,0.3905346393585205,0.2754023671150207,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8257580399513245,0.3816495239734649,0.3646624982357025,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.692410409450531,0.2213237285614013,1.013988375663757,284.9041748046875,284.95001220703125,300.1989440917969,293.05621337890625,298.5867004394531,297.2019348144531,284.905517578125,1.0,0.6145203113555908,0.9090535640716552,0.9090535640716552,1.0,1.0,-3.2291533946990967,1.4901959896087646,1.7389575242996216,0.7631852626800537,0.8513908982276917,0.8513908982276917,0.0,180.4792938232422,154.0,61521.92578125,0.0,2909.49462890625,1.0,278.8576354980469,283.00372314453125,296.0748291015625,300.0616149902344,293.1499938964844,293.1499938964844,279.1499938964844,38879.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381913542747498,1.0,0.0,0.0,3.545492887496948,3.54551649093628,8.387770549234119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.1962890625,0.0,1440.906494140625,1895.4371337890625,0.0,3755.986328125,0.8846031427383423,1.0,0.0,3.0,1.0,0.0
18103320,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.914880633354187,0.520889163017273,0.470979630947113,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9604883193969728,0.5947356820106506,0.5641115307807922,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8314898014068604,0.3905346393585205,0.2754023671150207,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8257580399513245,0.3816495239734649,0.3646624982357025,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.692410409450531,0.2213237285614013,1.013988375663757,284.9041748046875,284.95001220703125,300.1989440917969,293.05621337890625,298.5867004394531,297.2019348144531,284.905517578125,1.0,0.6145203113555908,0.9090535640716552,0.9090535640716552,1.0,1.0,-3.2291533946990967,1.4901959896087646,1.7389575242996216,0.7631852626800537,0.8513908982276917,0.8513908982276917,0.0,180.4792938232422,154.0,61521.92578125,0.0,2909.49462890625,1.0,278.8576354980469,283.00372314453125,296.0748291015625,300.0616149902344,293.1499938964844,293.1499938964844,279.1499938964844,38879.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381913542747498,1.0,0.0,0.0,3.545492887496948,3.54551649093628,8.387770549234119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.1962890625,0.0,1440.906494140625,1895.4371337890625,0.0,3755.986328125,0.8846031427383423,1.0,0.0,3.0,1.0,0.0
18103380,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9254143834114076,0.5201259255409241,0.4696798324584961,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9715041518211364,0.596320390701294,0.5650351047515869,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8401258587837219,0.3913261890411377,0.2755726277828216,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8340234160423279,0.3820027709007263,0.3645235300064087,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7000553607940674,0.2214036285877227,1.0124508142471311,285.0162048339844,284.95001220703125,300.2088623046875,293.05438232421875,298.5931396484375,297.2053527832031,285.0148620605469,1.0,0.61025071144104,0.9088397026062012,0.9088397026062012,1.0,1.0,-3.226881742477417,1.4891419410705566,1.73773992061615,0.7622756958007812,0.9340368509292604,0.9340368509292604,0.0,173.31646728515625,154.0,60794.171875,0.0,2865.305419921875,1.0,279.11456298828125,283.1288757324219,296.02008056640625,299.8597717285156,293.1499938964844,293.1499938964844,279.1499938964844,33495.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312849640846252,1.0,0.0,0.0,3.618732213973999,3.618755340576172,8.737881671549985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.9345703125,0.0,1480.0794677734375,1895.4371337890625,0.0,3692.91357421875,0.8973748087882996,1.0,0.0,3.0,1.0,0.0
18103440,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9338116645812988,0.5196539759635925,0.4691259264945984,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9793538451194764,0.5974238514900208,0.5659043788909912,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8469225764274597,0.3919191062450409,0.275848239660263,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.840487539768219,0.3822961449623108,0.3646115064620971,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.705996036529541,0.2215146720409393,1.0119861364364624,285.0,284.95001220703125,300.2154846191406,293.0531311035156,298.5977783203125,297.2082214355469,284.9989929199219,1.0,0.607489287853241,0.9086971282958984,0.9086971282958984,1.0,1.0,-3.2271387577056885,1.4892810583114624,1.7378575801849363,0.762202799320221,0.9386684894561768,0.9386684894561768,0.0,168.31033325195312,142.0,60889.42578125,0.0,2838.27001953125,1.0,279.1416320800781,283.1161193847656,296.03076171875,299.9051513671875,293.1499938964844,293.1499938964844,278.8500061035156,33472.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300987124443054,1.0,0.0,0.0,3.66266131401062,3.662684917449951,8.951314498517604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.814453125,0.0,1528.3236083984375,1895.4371337890625,0.0,3682.0458984375,0.9063361883163452,1.0,0.0,3.0,1.0,0.0
