time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103500,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.944126307964325,0.5184668898582458,0.4681654572486877,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9884216785430908,0.598341166973114,0.566789448261261,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8556135892868042,0.3923144340515136,0.2760950326919555,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8487405180931091,0.3823662400245666,0.3646124005317688,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7132983803749084,0.2214819490909576,1.01119863986969,284.872802734375,284.95001220703125,300.2237854003906,293.0514831542969,298.60137939453125,297.2079162597656,284.8708190917969,1.0,0.6040101051330566,0.90851891040802,0.90851891040802,1.0,1.0,-3.226404428482056,1.4889224767684937,1.7374820709228516,0.7619367837905884,0.849801778793335,0.849801778793335,0.0,162.3061065673828,142.0,61701.125,0.0,2803.68701171875,1.0,278.8974609375,282.9728088378906,296.0821228027344,300.1190185546875,293.1499938964844,293.1499938964844,278.8500061035156,37968.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360280632972716,1.0,0.0,0.0,3.6225390434265137,3.622563123703003,8.756276201893343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.6767578125,0.0,1517.4456787109375,1895.4371337890625,0.0,3736.26806640625,0.8982463479042053,1.0,0.0,3.0,1.0,0.0
18103560,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9536823630332948,0.517179548740387,0.4667678475379944,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9963969588279724,0.5991357564926147,0.5673011541366577,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8642041683197021,0.3926129043102264,0.2761330902576446,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8569007515907288,0.3823307156562805,0.3643635213375091,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7199371457099915,0.2213636934757232,1.0096923112869265,284.9047546386719,284.95001220703125,300.2320556640625,293.0497741699219,298.6042175292969,297.2061767578125,284.9061889648437,1.0,0.6003954410552979,0.9083409309387208,0.9083409309387208,1.0,1.0,-3.223276138305664,1.4874093532562256,1.735866665840149,0.761024534702301,0.8499751687049866,0.8499751687049866,0.0,156.64572143554688,145.0,61373.9453125,0.0,2766.11474609375,1.0,278.8578796386719,283.0043029785156,296.0687866210937,300.0464782714844,293.1499938964844,293.1499938964844,279.1499938964844,38869.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376256465911864,1.0,0.0,0.0,3.5366134643554688,3.5366368293762207,8.345809305865259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.05859375,0.0,1431.446533203125,1895.4371337890625,0.0,3750.8330078125,0.8826355934143066,1.0,0.0,3.0,1.0,0.0
18103620,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9640809297561646,0.5159981846809387,0.4652120769023895,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.6022846698760986,0.5565649271011353,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8749250173568726,0.3940986692905426,0.2768378257751465,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8668120503425598,0.3829825222492218,0.3645699620246887,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7274869680404663,0.2215767055749893,1.008979320526123,284.9955749511719,284.95001220703125,300.24871826171875,293.0461730957031,298.6164855957031,297.2144470214844,284.9953918457031,1.0,0.5975470542907715,0.907984972000122,0.907984972000122,1.0,1.0,-3.2238869667053223,1.4880492687225342,1.7358375787734983,0.7594180703163147,0.9332865476608276,0.9332865476608276,0.0,150.68890380859375,148.0,60735.85546875,0.0,2721.752685546875,1.0,279.1415710449219,283.1139221191406,296.0238037109375,299.8874206542969,293.1499938964844,293.1499938964844,278.8500061035156,33575.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295613169670104,1.0,0.0,0.0,3.652437686920166,3.652461290359497,8.901412797968078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.3447265625,0.0,1517.7298583984375,1895.4371337890625,0.0,3677.11962890625,0.9040659070014954,1.0,0.0,3.0,1.0,0.0
18103680,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9640809297561646,0.5159981846809387,0.4652120769023895,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.6022846698760986,0.5565649271011353,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8749250173568726,0.3940986692905426,0.2768378257751465,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8668120503425598,0.3829825222492218,0.3645699620246887,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7274869680404663,0.2215767055749893,1.008979320526123,284.9955749511719,284.95001220703125,300.24871826171875,293.0461730957031,298.6164855957031,297.2144470214844,284.9953918457031,1.0,0.5975470542907715,0.907984972000122,0.907984972000122,1.0,1.0,-3.2238869667053223,1.4880492687225342,1.7358375787734983,0.7594180703163147,0.9332865476608276,0.9332865476608276,0.0,150.68890380859375,148.0,60735.85546875,0.0,2721.752685546875,1.0,279.1415710449219,283.1139221191406,296.0238037109375,299.8874206542969,293.1499938964844,293.1499938964844,278.8500061035156,33575.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295613169670104,1.0,0.0,0.0,3.652437686920166,3.652461290359497,8.901412797968078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.3447265625,0.0,1517.7298583984375,1895.4371337890625,0.0,3677.11962890625,0.9040659070014954,1.0,0.0,3.0,1.0,0.0
18103740,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9685235023498536,0.5136888027191162,0.4632806181907654,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6074323654174805,0.5466874837875366,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8808159232139587,0.3948306143283844,0.2773543000221252,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8720211386680603,0.3829607367515564,0.3645552098751068,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7312983274459839,0.2214162796735763,1.0080184936523438,284.9172668457031,284.95001220703125,300.2654113769531,293.04229736328125,298.6317443847656,297.2288818359375,284.91522216796875,1.0,0.5959150195121765,0.9076290130615234,0.9076290130615234,1.0,1.0,-3.223102331161499,1.4883918762207031,1.734710454940796,0.7556944489479065,0.8514144420623779,0.8514144420623779,0.0,147.510009765625,151.0,61147.43359375,0.0,2691.001708984375,1.0,278.8583374023437,283.01513671875,296.0546264648437,300.0036315917969,293.1499938964844,293.1499938964844,279.1499938964844,38023.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935604989528656,1.0,0.0,0.0,3.5164918899536133,3.516515016555786,8.251113285950851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.9912109375,0.0,1404.23046875,1895.4371337890625,0.0,3732.407470703125,0.8777135014533997,1.0,0.0,3.0,1.0,0.0
18103800,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9685235023498536,0.5136888027191162,0.4632806181907654,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6074323654174805,0.5466874837875366,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8808159232139587,0.3948306143283844,0.2773543000221252,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8720211386680603,0.3829607367515564,0.3645552098751068,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7312983274459839,0.2214162796735763,1.0080184936523438,284.9172668457031,284.95001220703125,300.2654113769531,293.04229736328125,298.6317443847656,297.2288818359375,284.91522216796875,1.0,0.5959150195121765,0.9076290130615234,0.9076290130615234,1.0,1.0,-3.223102331161499,1.4883918762207031,1.734710454940796,0.7556944489479065,0.8514144420623779,0.8514144420623779,0.0,147.510009765625,151.0,61147.43359375,0.0,2691.001708984375,1.0,278.8583374023437,283.01513671875,296.0546264648437,300.0036315917969,293.1499938964844,293.1499938964844,279.1499938964844,38023.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935604989528656,1.0,0.0,0.0,3.5164918899536133,3.516515016555786,8.251113285950851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.9912109375,0.0,1404.23046875,1895.4371337890625,0.0,3732.407470703125,0.8777135014533997,1.0,0.0,3.0,1.0,0.0
18103860,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.961367130279541,0.5124378204345703,0.462055504322052,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.6107259392738342,0.5573503375053406,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8761909604072571,0.3963759541511535,0.2784152626991272,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8668593168258667,0.3835713863372803,0.3651440143585205,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.72722327709198,0.2216101288795471,1.0092166662216189,285.0028076171875,284.95001220703125,300.2821655273437,293.0380859375,298.6422424316406,297.23486328125,285.001220703125,1.0,0.5954832434654236,0.9072862267494202,0.9072862267494202,1.0,1.0,-3.208746194839477,1.4801292419433594,1.7286169528961182,0.7578312754631042,0.9342798590660096,0.9342798590660096,0.0,150.4447784423828,154.0,60488.37890625,0.0,2702.5625,1.0,279.1416015625,283.1191711425781,296.0163879394531,299.86334228515625,293.1499938964844,293.1499938964844,278.8500061035156,33205.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279605746269226,1.0,0.0,0.0,3.6365134716033936,3.6365368366241455,8.823963071336038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.349609375,0.0,1497.3829345703125,1895.4371337890625,0.0,3662.43359375,0.9000966548919678,1.0,0.0,3.0,1.0,0.0
18103920,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.961367130279541,0.5124378204345703,0.462055504322052,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.6107259392738342,0.5573503375053406,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8761909604072571,0.3963759541511535,0.2784152626991272,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8668593168258667,0.3835713863372803,0.3651440143585205,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.72722327709198,0.2216101288795471,1.0092166662216189,285.0028076171875,284.95001220703125,300.2821655273437,293.0380859375,298.6422424316406,297.23486328125,285.001220703125,1.0,0.5954832434654236,0.9072862267494202,0.9072862267494202,1.0,1.0,-3.208746194839477,1.4801292419433594,1.7286169528961182,0.7578312754631042,0.9342798590660096,0.9342798590660096,0.0,150.4447784423828,154.0,60488.37890625,0.0,2702.5625,1.0,279.1416015625,283.1191711425781,296.0163879394531,299.86334228515625,293.1499938964844,293.1499938964844,278.8500061035156,33205.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279605746269226,1.0,0.0,0.0,3.6365134716033936,3.6365368366241455,8.823963071336038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.349609375,0.0,1497.3829345703125,1895.4371337890625,0.0,3662.43359375,0.9000966548919678,1.0,0.0,3.0,1.0,0.0
18103980,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9578097462654114,0.5100057721138,0.4602015316486358,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.6129332780838013,0.5610253810882568,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8750348687171936,0.3971956670284271,0.2791600823402405,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8651186227798462,0.3835442066192627,0.3653421700000763,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7257331013679504,0.2214183360338211,1.009150147438049,284.9096069335937,284.95001220703125,300.2989807128906,293.0335388183594,298.64862060546875,297.2323303222656,284.9109802246094,1.0,0.5966613292694092,0.9069435000419616,0.9069435000419616,1.0,1.0,-3.211990594863892,1.481616497039795,1.730374097824097,0.7588889598846436,0.8493375778198242,0.8493375778198242,0.0,151.69677734375,157.0,61085.6328125,0.0,2715.980712890625,1.0,278.8578796386719,283.0077514648437,296.0552673339844,300.011962890625,293.1499938964844,293.1499938964844,279.1499938964844,38570.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936083972454071,1.0,0.0,0.0,3.517408609390259,3.517431735992432,8.255415764324425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.705078125,0.0,1409.132080078125,1895.4371337890625,0.0,3736.77783203125,0.8781828880310059,1.0,0.0,3.0,1.0,0.0
18104040,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9578097462654114,0.5100057721138,0.4602015316486358,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.6129332780838013,0.5610253810882568,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8750348687171936,0.3971956670284271,0.2791600823402405,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8651186227798462,0.3835442066192627,0.3653421700000763,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7257331013679504,0.2214183360338211,1.009150147438049,284.9096069335937,284.95001220703125,300.2989807128906,293.0335388183594,298.64862060546875,297.2323303222656,284.9109802246094,1.0,0.5966613292694092,0.9069435000419616,0.9069435000419616,1.0,1.0,-3.211990594863892,1.481616497039795,1.730374097824097,0.7588889598846436,0.8493375778198242,0.8493375778198242,0.0,151.69677734375,157.0,61085.6328125,0.0,2715.980712890625,1.0,278.8578796386719,283.0077514648437,296.0552673339844,300.011962890625,293.1499938964844,293.1499938964844,279.1499938964844,38570.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936083972454071,1.0,0.0,0.0,3.517408609390259,3.517431735992432,8.255415764324425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.705078125,0.0,1409.132080078125,1895.4371337890625,0.0,3736.77783203125,0.8781828880310059,1.0,0.0,3.0,1.0,0.0
18104100,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9557136297225952,0.5093815326690674,0.4593676030635834,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6142091751098633,0.5634662508964539,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.874168872833252,0.3979473114013672,0.279554545879364,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.863945484161377,0.3837868869304657,0.3654370903968811,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7247216105461121,0.2214511483907699,1.0089869499206543,285.02032470703125,284.95001220703125,300.30743408203125,293.0311279296875,298.6531066894531,297.2333068847656,285.0216064453125,1.0,0.5974647998809814,0.9067720770835876,0.9067720770835876,1.0,1.0,-3.214311361312866,1.48271381855011,1.731597661972046,0.7595288157463074,0.9282397627830504,0.9282397627830504,0.0,152.5320587158203,157.0,60407.45703125,0.0,2725.267578125,1.0,279.0986022949219,283.13116455078125,296.00201416015625,299.8070068359375,293.1499938964844,293.1499938964844,279.1499938964844,33786.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304020404815674,1.0,0.0,0.0,3.5755271911621094,3.575550079345703,8.530479931323498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.7060546875,0.0,1435.6612548828125,1895.4371337890625,0.0,3684.825927734375,0.888715386390686,1.0,0.0,3.0,1.0,0.0
18104160,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9541147351264954,0.5088720321655273,0.4589517712593078,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.6155471801757812,0.5655834078788757,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8737061619758606,0.3988125026226043,0.2801653742790222,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8631336688995361,0.3841295838356018,0.365772396326065,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7239981889724731,0.2215610146522522,1.009524703025818,285.0045166015625,284.95001220703125,300.31591796875,293.02862548828125,298.6581420898437,297.2353210449219,285.00299072265625,1.0,0.5984463095664978,0.9065924882888794,0.9065924882888794,1.0,1.0,-3.218139410018921,1.4845411777496338,1.7335983514785769,0.7605558037757874,0.9390771985054016,0.9390771985054016,0.0,153.33599853515625,160.0,60618.96875,0.0,2737.45849609375,1.0,279.1422119140625,283.11590576171875,296.00946044921875,299.8648376464844,293.1499938964844,293.1499938964844,278.8500061035156,33098.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287474751472472,1.0,0.0,0.0,3.647928476333618,3.647952079772949,8.879447364051885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.8701171875,0.0,1509.1644287109375,1895.4371337890625,0.0,3669.655029296875,0.9025548696517944,1.0,0.0,3.0,1.0,0.0
18104220,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.94879150390625,0.5064879655838013,0.457185685634613,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6168449521064758,0.5720859169960022,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8711986541748047,0.3996941745281219,0.280979722738266,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8600356578826904,0.3840688169002533,0.3659746050834656,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7213853001594543,0.2213131785392761,1.0093673467636108,284.9092102050781,284.95001220703125,300.3329162597656,293.0233459472656,298.6622619628906,297.2283020019531,284.9106750488281,1.0,0.6006292104721069,0.9062333106994628,0.9062333106994628,1.0,1.0,-3.224870443344116,1.4877434968948364,1.7371268272399902,0.7623863220214844,0.8532467484474182,0.8532467484474182,0.0,155.60638427734375,163.0,61289.21484375,0.0,2763.66943359375,1.0,278.8577880859375,283.0013122558594,296.0470886230469,300.01617431640625,293.1499938964844,293.1499938964844,279.1499938964844,38478.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937266170978546,1.0,0.0,0.0,3.534395694732666,3.534419059753418,8.33534613775555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.6484375,0.0,1426.27294921875,1895.4371337890625,0.0,3747.5576171875,0.8818451762199402,1.0,0.0,3.0,1.0,0.0
18104280,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.94879150390625,0.5064879655838013,0.457185685634613,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6168449521064758,0.5720859169960022,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8711986541748047,0.3996941745281219,0.280979722738266,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8600356578826904,0.3840688169002533,0.3659746050834656,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7213853001594543,0.2213131785392761,1.0093673467636108,284.9092102050781,284.95001220703125,300.3329162597656,293.0233459472656,298.6622619628906,297.2283020019531,284.9106750488281,1.0,0.6006292104721069,0.9062333106994628,0.9062333106994628,1.0,1.0,-3.224870443344116,1.4877434968948364,1.7371268272399902,0.7623863220214844,0.8532467484474182,0.8532467484474182,0.0,155.60638427734375,163.0,61289.21484375,0.0,2763.66943359375,1.0,278.8577880859375,283.0013122558594,296.0470886230469,300.01617431640625,293.1499938964844,293.1499938964844,279.1499938964844,38478.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937266170978546,1.0,0.0,0.0,3.534395694732666,3.534419059753418,8.33534613775555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.6484375,0.0,1426.27294921875,1895.4371337890625,0.0,3747.5576171875,0.8818451762199402,1.0,0.0,3.0,1.0,0.0
18104340,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9439168572425842,0.5053967833518982,0.4559995532035827,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.6185728311538696,0.5785080790519714,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8690561652183533,0.4013930261135101,0.2820579707622528,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8572215437889099,0.384635716676712,0.3664087653160095,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7189122438430786,0.2214117497205734,1.0096465349197388,285.006103515625,284.95001220703125,300.3500061035156,293.0176086425781,298.6699523925781,297.2276306152344,285.0050964355469,1.0,0.6030821800231934,0.9058741331100464,0.9058741331100464,1.0,1.0,-3.233315944671631,1.4918001890182495,1.7415157556533811,0.7645482420921326,0.9449456334114076,0.9449456334114076,0.0,157.9403076171875,166.0,60836.42578125,0.0,2793.868896484375,1.0,279.1416015625,283.11138916015625,296.0006103515625,299.8694152832031,293.1499938964844,293.1499938964844,278.8500061035156,33130.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930257260799408,1.0,0.0,0.0,3.663978815078736,3.6640024185180655,8.957754857874534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.5693359375,0.0,1527.2215576171875,1895.4371337890625,0.0,3683.498779296875,0.906399667263031,1.0,0.0,3.0,1.0,0.0
18104400,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9439168572425842,0.5053967833518982,0.4559995532035827,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.6185728311538696,0.5785080790519714,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8690561652183533,0.4013930261135101,0.2820579707622528,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8572215437889099,0.384635716676712,0.3664087653160095,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7189122438430786,0.2214117497205734,1.0096465349197388,285.006103515625,284.95001220703125,300.3500061035156,293.0176086425781,298.6699523925781,297.2276306152344,285.0050964355469,1.0,0.6030821800231934,0.9058741331100464,0.9058741331100464,1.0,1.0,-3.233315944671631,1.4918001890182495,1.7415157556533811,0.7645482420921326,0.9449456334114076,0.9449456334114076,0.0,157.9403076171875,166.0,60836.42578125,0.0,2793.868896484375,1.0,279.1416015625,283.11138916015625,296.0006103515625,299.8694152832031,293.1499938964844,293.1499938964844,278.8500061035156,33130.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930257260799408,1.0,0.0,0.0,3.663978815078736,3.6640024185180655,8.957754857874534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.5693359375,0.0,1527.2215576171875,1895.4371337890625,0.0,3683.498779296875,0.906399667263031,1.0,0.0,3.0,1.0,0.0
18104460,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9457547664642334,0.5069653987884521,0.4569648206233978,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.624224841594696,0.5767455697059631,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8731374144554138,0.4065254926681518,0.2851438820362091,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8605811595916748,0.3888437151908874,0.3696658313274383,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7229821681976318,0.2257196903228759,1.0248126983642578,284.9189453125,284.95001220703125,300.367431640625,293.01104736328125,298.6972045898437,297.2622375488281,284.9207458496094,1.0,0.6067398190498352,0.9054914116859436,0.9054914116859436,1.0,1.0,-3.2582008838653564,1.503846287727356,1.7543545961380005,0.7708178758621216,0.8683993220329285,0.8683993220329285,0.0,158.44459533691406,169.0,61935.32421875,0.0,2848.27783203125,1.0,278.8575744628906,282.9967346191406,296.0389099121094,300.0394287109375,293.1499938964844,293.1499938964844,279.1499938964844,37797.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394114017486572,1.0,0.0,0.0,3.575557947158813,3.5755815505981445,8.530626587344159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6005859375,0.0,1465.0916748046875,1895.4371337890625,0.0,3767.091552734375,0.8905114531517029,1.0,0.0,3.0,1.0,0.0
18104520,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9457547664642334,0.5069653987884521,0.4569648206233978,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.624224841594696,0.5767455697059631,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8731374144554138,0.4065254926681518,0.2851438820362091,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8605811595916748,0.3888437151908874,0.3696658313274383,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7229821681976318,0.2257196903228759,1.0248126983642578,284.9189453125,284.95001220703125,300.367431640625,293.01104736328125,298.6972045898437,297.2622375488281,284.9207458496094,1.0,0.6067398190498352,0.9054914116859436,0.9054914116859436,1.0,1.0,-3.2582008838653564,1.503846287727356,1.7543545961380005,0.7708178758621216,0.8683993220329285,0.8683993220329285,0.0,158.44459533691406,169.0,61935.32421875,0.0,2848.27783203125,1.0,278.8575744628906,282.9967346191406,296.0389099121094,300.0394287109375,293.1499938964844,293.1499938964844,279.1499938964844,37797.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394114017486572,1.0,0.0,0.0,3.575557947158813,3.5755815505981445,8.530626587344159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6005859375,0.0,1465.0916748046875,1895.4371337890625,0.0,3767.091552734375,0.8905114531517029,1.0,0.0,3.0,1.0,0.0
18104580,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9458681344985962,0.5076464414596558,0.4574794173240661,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.6282052397727966,0.5772106051445007,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.874965488910675,0.4093794822692871,0.2871463298797607,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8619460463523865,0.390972375869751,0.3717431724071502,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7250387668609619,0.2278598695993423,1.035058856010437,285.0379333496094,284.95001220703125,300.37957763671875,293.0058898925781,298.7134704589844,297.2813720703125,285.03692626953125,1.0,0.6097114086151123,0.9052311182022096,0.9052311182022096,1.0,1.0,-3.2766058444976807,1.5127218961715698,1.7638840675354004,0.7756034731864929,0.9678418040275574,0.9678418040275574,0.0,159.3791046142578,169.0,61596.12109375,0.0,2892.121337890625,1.0,279.12420654296875,283.1221008300781,295.9856872558594,299.8730163574219,293.1499938964844,293.1499938964844,279.1499938964844,32478.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934001922607422,1.0,0.0,0.0,3.682261228561402,3.682284832000733,9.047372486747918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.701171875,0.0,1542.7764892578125,1895.4371337890625,0.0,3717.767578125,0.9104464054107666,1.0,0.0,3.0,1.0,0.0
18104640,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9456161260604858,0.5078065395355225,0.4577551484107971,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.629937469959259,0.5779687762260437,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8755151033401489,0.4105716049671173,0.2880576550960541,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8622639775276184,0.3918151259422302,0.3726465404033661,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7256660461425781,0.2287027984857559,1.0393171310424805,285.02783203125,284.95001220703125,300.3853759765625,293.0032958984375,298.7200927734375,297.2884521484375,285.0269775390625,1.0,0.611179769039154,0.9051086902618408,0.9051086902618408,1.0,1.0,-3.285153150558472,1.5168402194976809,1.768312931060791,0.7778356075286865,0.9788216948509216,0.9788216948509216,0.0,159.98294067382812,172.0,61851.94140625,0.0,2913.58349609375,1.0,279.1419982910156,283.1109619140625,295.9952697753906,299.9208068847656,293.1499938964844,293.1499938964844,278.8500061035156,32472.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342718124389648,1.0,0.0,0.0,3.7263221740722656,3.726346492767334,9.26518566757295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.4482421875,0.0,1592.8046875,1895.4371337890625,0.0,3720.23388671875,0.920054018497467,1.0,0.0,3.0,1.0,0.0
18104700,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9441714882850648,0.5073373913764954,0.4577684700489044,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.6319279670715332,0.5803375244140625,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8755154013633728,0.4119149148464203,0.2892385423183441,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8619394898414612,0.3926570117473602,0.3737484514713287,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7259156703948975,0.2296498417854309,1.0447372198104858,284.89306640625,284.95001220703125,300.39453125,292.9989624023437,298.7269592285156,297.2929992675781,284.8895568847656,1.0,0.61347496509552,0.904917299747467,0.904917299747467,1.0,1.0,-3.297285556793213,1.5226768255233765,1.7746087312698364,0.7810312509536743,0.8934070467948914,0.8934070467948914,0.0,161.2450714111328,172.0,63084.73828125,0.0,2946.497314453125,1.0,278.8956298828125,282.9527893066406,296.0452880859375,300.1575622558594,293.1499938964844,293.1499938964844,278.8500061035156,36028.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418355822563172,1.0,0.0,0.0,3.72423267364502,3.724257469177246,9.254797532776138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.7568359375,0.0,1617.55615234375,1895.4371337890625,0.0,3789.122314453125,0.9200659990310668,1.0,0.0,3.0,1.0,0.0
18104760,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9413482546806335,0.5065609812736511,0.4571679532527923,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.6333103179931641,0.5841702222824097,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8744051456451416,0.4129654765129089,0.2900583744049072,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8605543375015259,0.393186867237091,0.3743893206119537,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7252184748649597,0.2302944362163543,1.048377275466919,284.9098815917969,284.95001220703125,300.4038391113281,292.994384765625,298.7311096191406,297.2924499511719,284.9117431640625,1.0,0.6156871318817139,0.904695212841034,0.904695212841034,1.0,1.0,-3.30730938911438,1.5274927616119385,1.779816508293152,0.7836622595787048,0.8868727087974548,0.8868727087974548,0.0,162.87660217285156,175.0,63047.16796875,0.0,2977.180908203125,1.0,278.8570861816406,282.9670104980469,296.03094482421875,300.1061096191406,293.1499938964844,293.1499938964844,279.1499938964844,37593.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452888369560242,1.0,0.0,0.0,3.664997339248657,3.6650218963623047,8.962736615103495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.544921875,0.0,1561.887939453125,1895.4371337890625,0.0,3820.4228515625,0.9099674224853516,1.0,0.0,3.0,1.0,0.0
18104820,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9367180466651917,0.5063998103141785,0.4567969143390655,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6364383101463318,0.5912496447563171,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8728199005126953,0.4158862233161926,0.2919996082782745,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8582659363746643,0.3948270380496979,0.3758722841739654,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.723944365978241,0.2317400425672531,1.055084466934204,285.0251159667969,284.95001220703125,300.4227294921875,292.9844055175781,298.74224853515625,297.2962341308594,285.0237731933594,1.0,0.6200644969940186,0.9042509198188782,0.9042509198188782,1.0,1.0,-3.3275580406188965,1.537238597869873,1.7903194427490234,0.7888810038566589,0.9980536103248596,0.9980536103248596,0.0,165.98434448242188,178.0,62715.40234375,0.0,3038.624755859375,1.0,279.1434326171875,283.09100341796875,295.976806640625,299.9619445800781,293.1499938964844,293.1499938964844,278.8500061035156,32759.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402856826782228,1.0,0.0,0.0,3.79931378364563,3.799338579177856,9.631713737690006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.6279296875,0.0,1680.4827880859375,1895.4371337890625,0.0,3775.042236328125,0.9364768266677856,1.0,0.0,3.0,1.0,0.0
18104880,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9367180466651917,0.5063998103141785,0.4567969143390655,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6364383101463318,0.5912496447563171,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8728199005126953,0.4158862233161926,0.2919996082782745,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8582659363746643,0.3948270380496979,0.3758722841739654,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.723944365978241,0.2317400425672531,1.055084466934204,285.0251159667969,284.95001220703125,300.4227294921875,292.9844055175781,298.74224853515625,297.2962341308594,285.0237731933594,1.0,0.6200644969940186,0.9042509198188782,0.9042509198188782,1.0,1.0,-3.3275580406188965,1.537238597869873,1.7903194427490234,0.7888810038566589,0.9980536103248596,0.9980536103248596,0.0,165.98434448242188,178.0,62715.40234375,0.0,3038.624755859375,1.0,279.1434326171875,283.09100341796875,295.976806640625,299.9619445800781,293.1499938964844,293.1499938964844,278.8500061035156,32759.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402856826782228,1.0,0.0,0.0,3.79931378364563,3.799338579177856,9.631713737690006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.6279296875,0.0,1680.4827880859375,1895.4371337890625,0.0,3775.042236328125,0.9364768266677856,1.0,0.0,3.0,1.0,0.0
18104940,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.930867612361908,0.5047649145126343,0.4558193683624267,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.6378453969955444,0.5995684862136841,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8703442811965942,0.4178285598754883,0.2936333119869232,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.855141282081604,0.395587146282196,0.3769520819187164,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7218131422996521,0.2324897348880767,1.059910774230957,284.90045166015625,284.95001220703125,300.44207763671875,292.9734802246094,298.74639892578125,297.286865234375,284.9024658203125,1.0,0.6242778897285461,0.9038066864013672,0.9038066864013672,1.0,1.0,-3.345458984375,1.5458272695541382,1.7996317148208618,0.7935746312141418,0.8973026275634766,0.8973026275634766,0.0,169.43348693847656,181.0,63823.0078125,0.0,3097.517333984375,1.0,278.856201171875,282.9428100585937,296.0076904296875,300.1341247558594,293.1499938964844,293.1499938964844,279.1499938964844,37899.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507625102996826,1.0,0.0,0.0,3.730752468109131,3.730777502059937,9.287228976972984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.1455078125,0.0,1639.4095458984375,1895.4371337890625,0.0,3869.828857421875,0.9247077703475952,1.0,0.0,3.0,1.0,0.0
18105000,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.930867612361908,0.5047649145126343,0.4558193683624267,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.6378453969955444,0.5995684862136841,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8703442811965942,0.4178285598754883,0.2936333119869232,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.855141282081604,0.395587146282196,0.3769520819187164,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7218131422996521,0.2324897348880767,1.059910774230957,284.90045166015625,284.95001220703125,300.44207763671875,292.9734802246094,298.74639892578125,297.286865234375,284.9024658203125,1.0,0.6242778897285461,0.9038066864013672,0.9038066864013672,1.0,1.0,-3.345458984375,1.5458272695541382,1.7996317148208618,0.7935746312141418,0.8973026275634766,0.8973026275634766,0.0,169.43348693847656,181.0,63823.0078125,0.0,3097.517333984375,1.0,278.856201171875,282.9428100585937,296.0076904296875,300.1341247558594,293.1499938964844,293.1499938964844,279.1499938964844,37899.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507625102996826,1.0,0.0,0.0,3.730752468109131,3.730777502059937,9.287228976972984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.1455078125,0.0,1639.4095458984375,1895.4371337890625,0.0,3869.828857421875,0.9247077703475952,1.0,0.0,3.0,1.0,0.0
18105060,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9251635670661926,0.5044630169868469,0.4552918970584869,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.998837411403656,0.6398198008537292,0.6054182648658752,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8678762316703796,0.4206038415431976,0.2954437434673309,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8519527316093445,0.3969486355781555,0.3781284987926483,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7194308042526245,0.2334710508584976,1.064279556274414,285.02410888671875,284.95001220703125,300.4617614746094,292.9616394042969,298.7544860839844,297.28448486328125,285.0230712890625,1.0,0.6281828880310059,0.9033635258674622,0.9033635258674622,1.0,1.0,-3.3607215881347656,1.5531522035598757,1.8075692653656008,0.797517716884613,1.0,1.0,0.0,172.96026611328125,184.0,63285.96484375,0.0,3151.540283203125,1.0,279.1438293457031,283.0777587890625,295.9507141113281,299.9749450683594,293.1499938964844,293.1499938964844,278.8500061035156,33304.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945076584815979,1.0,0.0,0.0,3.8463544845581055,3.846379995346069,9.871698694041695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.638671875,0.0,1741.537353515625,1895.4371337890625,0.0,3818.501708984375,0.9473487138748168,1.0,0.0,3.0,1.0,0.0
18105120,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9251635670661926,0.5044630169868469,0.4552918970584869,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.998837411403656,0.6398198008537292,0.6054182648658752,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8678762316703796,0.4206038415431976,0.2954437434673309,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8519527316093445,0.3969486355781555,0.3781284987926483,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7194308042526245,0.2334710508584976,1.064279556274414,285.02410888671875,284.95001220703125,300.4617614746094,292.9616394042969,298.7544860839844,297.28448486328125,285.0230712890625,1.0,0.6281828880310059,0.9033635258674622,0.9033635258674622,1.0,1.0,-3.3607215881347656,1.5531522035598757,1.8075692653656008,0.797517716884613,1.0,1.0,0.0,172.96026611328125,184.0,63285.96484375,0.0,3151.540283203125,1.0,279.1438293457031,283.0777587890625,295.9507141113281,299.9749450683594,293.1499938964844,293.1499938964844,278.8500061035156,33304.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945076584815979,1.0,0.0,0.0,3.8463544845581055,3.846379995346069,9.871698694041695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.638671875,0.0,1741.537353515625,1895.4371337890625,0.0,3818.501708984375,0.9473487138748168,1.0,0.0,3.0,1.0,0.0
18105180,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9175025224685668,0.502747654914856,0.4542882144451141,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9948728680610656,0.6411211490631104,0.6071954369544983,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8638985753059387,0.422486662864685,0.2970662713050842,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8473799824714661,0.3975443840026855,0.3790894746780395,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7157900333404541,0.2339367419481277,1.0679214000701904,284.89508056640625,284.95001220703125,300.4818115234375,292.948974609375,298.7588195800781,297.27520751953125,284.8966979980469,1.0,0.6315364241600037,0.9029203653335572,0.9029203653335572,1.0,1.0,-3.3691391944885254,1.557144045829773,1.8119951486587524,0.7998005747795105,0.9024564027786256,0.9024564027786256,0.0,177.23048400878906,187.0,64256.01953125,0.0,3194.910400390625,1.0,278.8567810058594,282.9272155761719,295.9787292480469,300.1355285644531,293.1499938964844,293.1499938964844,278.54998779296875,38124.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547061920166016,1.0,0.0,0.0,3.7711315155029297,3.7711572647094727,9.48935451106081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.5068359375,0.0,1688.5819091796875,1895.4371337890625,0.0,3905.2587890625,0.9338619112968444,1.0,0.0,3.0,1.0,0.0
18105240,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9175025224685668,0.502747654914856,0.4542882144451141,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9948728680610656,0.6411211490631104,0.6071954369544983,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8638985753059387,0.422486662864685,0.2970662713050842,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8473799824714661,0.3975443840026855,0.3790894746780395,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7157900333404541,0.2339367419481277,1.0679214000701904,284.89508056640625,284.95001220703125,300.4818115234375,292.948974609375,298.7588195800781,297.27520751953125,284.8966979980469,1.0,0.6315364241600037,0.9029203653335572,0.9029203653335572,1.0,1.0,-3.3691391944885254,1.557144045829773,1.8119951486587524,0.7998005747795105,0.9024564027786256,0.9024564027786256,0.0,177.23048400878906,187.0,64256.01953125,0.0,3194.910400390625,1.0,278.8567810058594,282.9272155761719,295.9787292480469,300.1355285644531,293.1499938964844,293.1499938964844,278.54998779296875,38124.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547061920166016,1.0,0.0,0.0,3.7711315155029297,3.7711572647094727,9.48935451106081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.5068359375,0.0,1688.5819091796875,1895.4371337890625,0.0,3905.2587890625,0.9338619112968444,1.0,0.0,3.0,1.0,0.0
18105300,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.913546860218048,0.5017514228820801,0.4535418748855591,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9927154779434204,0.6417399644851685,0.6078935861587524,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8617635369300842,0.4232999384403229,0.2977284491062164,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8449553847312927,0.3976897299289703,0.3793621957302093,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.7137475609779358,0.2340333312749862,1.0689470767974854,284.8192443847656,284.95001220703125,300.4919738769531,292.9423522949219,298.76080322265625,297.2701110839844,284.8238525390625,1.0,0.6329604983329773,0.9026987552642822,0.9026987552642822,1.0,1.0,-3.37143874168396,1.5582280158996582,1.813210725784301,0.8003983497619629,0.8196230530738831,0.8196230530738831,0.0,179.3484649658203,187.0,64620.59375,0.0,3212.2705078125,1.0,278.5987854003906,282.8364562988281,295.9866027832031,300.2479553222656,293.1499938964844,293.1499938964844,278.54998779296875,42902.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599917531013488,1.0,0.0,0.0,3.638527393341065,3.63855242729187,8.83373900251172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.7421875,0.0,1571.921875,1895.4371337890625,0.0,3952.512451171875,0.90542733669281,1.0,0.0,3.0,1.0,0.0
