time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105360,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9099462628364564,0.5010644793510437,0.4527966678142547,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9907143115997314,0.6426361799240112,0.6086161136627197,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8598505854606628,0.4243093430995941,0.2983799278736114,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8427303433418274,0.3979705274105072,0.3795964121818542,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7118069529533386,0.2341920435428619,1.069749116897583,284.8892822265625,284.95001220703125,300.5021667480469,292.935546875,298.7640380859375,297.2673034667969,284.8910827636719,1.0,0.6342777013778687,0.9024840593338012,0.9024840593338012,1.0,1.0,-3.3734381198883057,1.559176325798035,1.8142616748809808,0.8008779883384705,0.8364282846450806,0.8364282846450806,0.0,181.3242950439453,190.0,64289.49609375,0.0,3228.1591796875,1.0,278.5580749511719,282.8958435058594,295.9494323730469,300.12353515625,293.1499938964844,293.1499938964844,278.8500061035156,40709.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599190950393676,1.0,0.0,0.0,3.5404298305511475,3.5404536724090576,8.363832080249267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0673828125,0.0,1448.8294677734375,1895.4371337890625,0.0,3951.8642578125,0.8853091597557068,1.0,0.0,3.0,1.0,0.0
18105420,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9064453840255736,0.5009769797325134,0.4525512158870697,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9892036318778992,0.6456447243690491,0.6112495064735413,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8588806390762329,0.4273026287555694,0.3003582060337066,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8408958315849304,0.3993577063083648,0.3807928562164306,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7102036476135254,0.2350617498159408,1.0733892917633057,284.99981689453125,284.95001220703125,300.5227966308594,292.9214782714844,298.7767333984375,297.27276611328125,284.99957275390625,1.0,0.6371656060218811,0.9020546078681946,0.9020546078681946,1.0,1.0,-3.3844969272613525,1.5644899606704712,1.820006966590881,0.803628146648407,0.9290497303009032,0.9290497303009032,0.0,183.97604370117188,193.0,63732.140625,0.0,3268.541015625,1.0,278.841552734375,283.0199279785156,295.8958740234375,299.9482116699219,293.1499938964844,293.1499938964844,278.54998779296875,33915.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509774446487428,1.0,0.0,0.0,3.645766019821167,3.645789623260498,8.868923373483995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.8251953125,0.0,1512.8836669921875,1895.4371337890625,0.0,3871.763427734375,0.9030146598815918,1.0,0.0,3.0,1.0,0.0
18105480,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9064453840255736,0.5009769797325134,0.4525512158870697,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9892036318778992,0.6456447243690491,0.6112495064735413,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8588806390762329,0.4273026287555694,0.3003582060337066,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8408958315849304,0.3993577063083648,0.3807928562164306,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7102036476135254,0.2350617498159408,1.0733892917633057,284.99981689453125,284.95001220703125,300.5227966308594,292.9214782714844,298.7767333984375,297.27276611328125,284.99957275390625,1.0,0.6371656060218811,0.9020546078681946,0.9020546078681946,1.0,1.0,-3.3844969272613525,1.5644899606704712,1.820006966590881,0.803628146648407,0.9290497303009032,0.9290497303009032,0.0,183.97604370117188,193.0,63732.140625,0.0,3268.541015625,1.0,278.841552734375,283.0199279785156,295.8958740234375,299.9482116699219,293.1499938964844,293.1499938964844,278.54998779296875,33915.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509774446487428,1.0,0.0,0.0,3.645766019821167,3.645789623260498,8.868923373483995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.8251953125,0.0,1512.8836669921875,1895.4371337890625,0.0,3871.763427734375,0.9030146598815918,1.0,0.0,3.0,1.0,0.0
18105540,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9017112851142884,0.4995541572570801,0.4516784250736236,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9866329431533812,0.6475375294685364,0.6134083271026611,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8568364381790161,0.4294719099998474,0.3020996153354645,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.838115930557251,0.4000609815120697,0.3817559480667114,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7077366709709167,0.2355372756719589,1.0766503810882568,284.9164428710937,284.95001220703125,300.54364013671875,292.9068298339844,298.7842712402344,297.26873779296875,284.9173583984375,1.0,0.6400242447853088,0.9016252160072328,0.9016252160072328,1.0,1.0,-3.3932271003723145,1.5686395168304443,1.82458758354187,0.8059530854225159,0.8538203239440918,0.8538203239440918,0.0,187.253158569336,196.0,64402.11328125,0.0,3307.4345703125,1.0,278.5578308105469,282.912353515625,295.9259948730469,300.0923767089844,293.1499938964844,293.1499938964844,278.8500061035156,38376.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583967328071594,1.0,0.0,0.0,3.534614086151123,3.534637451171875,8.336376140505308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.787109375,0.0,1425.767822265625,1895.4371337890625,0.0,3938.28125,0.8818274140357971,1.0,0.0,3.0,1.0,0.0
18105600,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9017112851142884,0.4995541572570801,0.4516784250736236,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9866329431533812,0.6475375294685364,0.6134083271026611,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8568364381790161,0.4294719099998474,0.3020996153354645,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.838115930557251,0.4000609815120697,0.3817559480667114,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7077366709709167,0.2355372756719589,1.0766503810882568,284.9164428710937,284.95001220703125,300.54364013671875,292.9068298339844,298.7842712402344,297.26873779296875,284.9173583984375,1.0,0.6400242447853088,0.9016252160072328,0.9016252160072328,1.0,1.0,-3.3932271003723145,1.5686395168304443,1.82458758354187,0.8059530854225159,0.8538203239440918,0.8538203239440918,0.0,187.253158569336,196.0,64402.11328125,0.0,3307.4345703125,1.0,278.5578308105469,282.912353515625,295.9259948730469,300.0923767089844,293.1499938964844,293.1499938964844,278.8500061035156,38376.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583967328071594,1.0,0.0,0.0,3.534614086151123,3.534637451171875,8.336376140505308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.787109375,0.0,1425.767822265625,1895.4371337890625,0.0,3938.28125,0.8818274140357971,1.0,0.0,3.0,1.0,0.0
18105660,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8981884717941284,0.4992252588272095,0.4512304365634918,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.984869122505188,0.6503148078918457,0.6158734560012817,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8557300567626953,0.4323965907096863,0.3040527999401092,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8361541032791138,0.401317834854126,0.3828722238540649,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7059601545333862,0.2363316118717193,1.08014976978302,285.0072326660156,284.95001220703125,300.564697265625,292.89166259765625,298.7963256835937,297.2727355957031,285.0063171386719,1.0,0.6428748965263367,0.9011954069137572,0.9011954069137572,1.0,1.0,-3.40354585647583,1.573589563369751,1.8299564123153689,0.8085263967514038,0.9436434507369996,0.9436434507369996,0.0,190.06044006347656,199.0,63958.55859375,0.0,3347.46923828125,1.0,278.8415832519531,283.017578125,295.8761901855469,299.94219970703125,293.1499938964844,293.1499938964844,278.54998779296875,33188.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518954753875732,1.0,0.0,0.0,3.661823987960816,3.6618475914001465,8.947222340793815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.6875,0.0,1525.25830078125,1895.4371337890625,0.0,3880.021728515625,0.9059860706329346,1.0,0.0,3.0,1.0,0.0
18105720,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8981884717941284,0.4992252588272095,0.4512304365634918,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.984869122505188,0.6503148078918457,0.6158734560012817,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8557300567626953,0.4323965907096863,0.3040527999401092,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8361541032791138,0.401317834854126,0.3828722238540649,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7059601545333862,0.2363316118717193,1.08014976978302,285.0072326660156,284.95001220703125,300.564697265625,292.89166259765625,298.7963256835937,297.2727355957031,285.0063171386719,1.0,0.6428748965263367,0.9011954069137572,0.9011954069137572,1.0,1.0,-3.40354585647583,1.573589563369751,1.8299564123153689,0.8085263967514038,0.9436434507369996,0.9436434507369996,0.0,190.06044006347656,199.0,63958.55859375,0.0,3347.46923828125,1.0,278.8415832519531,283.017578125,295.8761901855469,299.94219970703125,293.1499938964844,293.1499938964844,278.54998779296875,33188.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518954753875732,1.0,0.0,0.0,3.661823987960816,3.6618475914001465,8.947222340793815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.6875,0.0,1525.25830078125,1895.4371337890625,0.0,3880.021728515625,0.9059860706329346,1.0,0.0,3.0,1.0,0.0
18105780,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8947498798370361,0.4979743063449859,0.4505507051944732,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9828710556030272,0.6515450477600098,0.6174479126930237,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8542720079421997,0.4339746832847595,0.305400401353836,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8341107964515686,0.4017291665077209,0.3835707902908325,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7041008472442627,0.23660708963871,1.0824953317642212,284.8951110839844,284.95001220703125,300.5807800292969,292.8798522949219,298.8013916015625,297.26824951171875,284.898681640625,1.0,0.6450085639953613,0.9008687734603882,0.9008687734603882,1.0,1.0,-3.4099137783050537,1.5766061544418335,1.83330762386322,0.8102532029151917,0.8561370968818665,0.8561370968818665,0.0,192.5801544189453,199.0,64691.4609375,0.0,3376.856689453125,1.0,278.56817626953125,282.8878479003906,295.914306640625,300.1195983886719,293.1499938964844,293.1499938964844,278.54998779296875,38892.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96001136302948,1.0,0.0,0.0,3.576072454452514,3.576096296310425,8.533081654604757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.546875,0.0,1473.667236328125,1895.4371337890625,0.0,3952.687255859375,0.8907121419906616,1.0,0.0,3.0,1.0,0.0
18105840,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8933840990066528,0.4976196587085724,0.4501950740814209,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9819911122322084,0.6519460678100586,0.6178016662597656,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8535722494125366,0.434489369392395,0.3057478368282318,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8332420587539673,0.401852399110794,0.3836919069290161,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7032883167266846,0.2366766184568405,1.0829133987426758,284.91082763671875,284.95001220703125,300.5858764648437,292.8760681152344,298.8030700683594,297.26690673828125,284.91192626953125,1.0,0.6456202268600464,0.900765597820282,0.900765597820282,1.0,1.0,-3.4109771251678467,1.5771090984344482,1.8338680267333984,0.8105174899101257,0.8592674732208252,0.8592674732208252,0.0,193.4827117919922,202.0,64669.5078125,0.0,3384.582275390625,1.0,278.5576171875,282.8984375,295.90106201171875,300.08612060546875,293.1499938964844,293.1499938964844,278.8500061035156,38262.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960494339466095,1.0,0.0,0.0,3.5601601600646973,3.5601837635040283,8.457312219434243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.5009765625,0.0,1452.00732421875,1895.4371337890625,0.0,3956.9912109375,0.887311577796936,1.0,0.0,3.0,1.0,0.0
18105900,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8911961913108826,0.4973695576190948,0.4497302174568176,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9806792736053468,0.6531975269317627,0.618764340877533,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8526599407196045,0.4359030127525329,0.3066095113754272,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8319140672683716,0.4023750424385071,0.3840709626674652,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7020352482795715,0.2369810342788696,1.0840651988983154,285.0201721191406,284.95001220703125,300.5965270996094,292.8681640625,298.80859375,297.2679138183594,285.0211181640625,1.0,0.6469210386276245,0.9005507230758667,0.9005507230758667,1.0,1.0,-3.414447069168091,1.5787732601165771,1.8356738090515137,0.8113412857055664,0.9377360343933104,0.9377360343933104,0.0,195.07669067382807,202.0,63953.24609375,0.0,3401.95068359375,1.0,278.79962158203125,283.0211486816406,295.8441772460937,299.8737487792969,293.1499938964844,293.1499938964844,278.8500061035156,33784.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554229974746704,1.0,0.0,0.0,3.616340160369873,3.616363525390625,8.726334499442601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.18359375,0.0,1479.618408203125,1895.4371337890625,0.0,3911.682861328125,0.8977222442626953,1.0,0.0,3.0,1.0,0.0
18105960,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8898730278015137,0.4972346127033233,0.4496579468250274,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9800869822502136,0.6545688509941101,0.6200855374336243,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8524811267852783,0.4374326467514038,0.3076918721199035,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8312498927116394,0.4030049741268158,0.3846874237060547,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7014209628105164,0.2373701184988021,1.0859057903289795,285.0050354003906,284.95001220703125,300.6072082519531,292.8601379394531,298.8149108886719,297.2703552246094,285.0036926269531,1.0,0.6483351588249207,0.9003328680992126,0.9003328680992126,1.0,1.0,-3.420204162597656,1.5815321207046509,1.8386720418930047,0.812795102596283,0.948978066444397,0.948978066444397,0.0,196.3288116455078,205.0,64178.421875,0.0,3422.700927734375,1.0,278.8426208496094,283.0069885253906,295.8454895019531,299.9266052246094,293.1499938964844,293.1499938964844,278.54998779296875,33176.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954209327697754,1.0,0.0,0.0,3.6852426528930655,3.685266494750977,9.062029562301176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.83203125,0.0,1551.401611328125,1895.4371337890625,0.0,3900.802734375,0.911016047000885,1.0,0.0,3.0,1.0,0.0
18106020,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8853266835212708,0.4956187605857849,0.4486188590526581,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.97722327709198,0.6560826897621155,0.6219090223312378,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8505449891090393,0.4395742416381836,0.3094227612018585,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.828495442867279,0.4034712612628937,0.3854430317878723,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6988381743431091,0.2376416027545929,1.0883320569992063,284.9078674316406,284.95001220703125,300.6285705566406,292.8439636230469,298.82159423828125,297.2643127441406,284.9090881347656,1.0,0.650969922542572,0.8998972773551941,0.8998972773551941,1.0,1.0,-3.427065372467041,1.584774136543274,1.842291235923767,0.8146381378173828,0.8621469736099243,0.8621469736099243,0.0,199.71157836914065,208.0,64872.7578125,0.0,3458.565185546875,1.0,278.5574645996094,282.8876647949219,295.86895751953125,300.0672302246094,293.1499938964844,293.1499938964844,278.8500061035156,38352.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96281760931015,1.0,0.0,0.0,3.579840898513794,3.579864740371704,8.551075438845146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.25390625,0.0,1473.7667236328125,1895.4371337890625,0.0,3977.662109375,0.8917299509048462,1.0,0.0,3.0,1.0,0.0
18106080,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8853266835212708,0.4956187605857849,0.4486188590526581,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.97722327709198,0.6560826897621155,0.6219090223312378,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8505449891090393,0.4395742416381836,0.3094227612018585,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.828495442867279,0.4034712612628937,0.3854430317878723,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6988381743431091,0.2376416027545929,1.0883320569992063,284.9078674316406,284.95001220703125,300.6285705566406,292.8439636230469,298.82159423828125,297.2643127441406,284.9090881347656,1.0,0.650969922542572,0.8998972773551941,0.8998972773551941,1.0,1.0,-3.427065372467041,1.584774136543274,1.842291235923767,0.8146381378173828,0.8621469736099243,0.8621469736099243,0.0,199.71157836914065,208.0,64872.7578125,0.0,3458.565185546875,1.0,278.5574645996094,282.8876647949219,295.86895751953125,300.0672302246094,293.1499938964844,293.1499938964844,278.8500061035156,38352.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96281760931015,1.0,0.0,0.0,3.579840898513794,3.579864740371704,8.551075438845146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.25390625,0.0,1473.7667236328125,1895.4371337890625,0.0,3977.662109375,0.8917299509048462,1.0,0.0,3.0,1.0,0.0
18106140,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8820522427558899,0.4952459335327148,0.4480927586555481,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9753753542900084,0.6586235165596008,0.6241121292114258,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8496572971343994,0.4426001310348511,0.3114209771156311,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8266426920890808,0.404583603143692,0.3863961696624756,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6970637440681458,0.2382845282554626,1.0910745859146118,285.0049133300781,284.95001220703125,300.6499938964844,292.82763671875,298.8336181640625,297.2679748535156,285.0040588378906,1.0,0.6535961031913757,0.8994616866111755,0.8994616866111755,1.0,1.0,-3.435922145843506,1.589016318321228,1.8469058275222776,0.8168173432350159,0.9529346227645874,0.9529346227645874,0.0,202.50616455078125,211.0,64344.8984375,0.0,3495.85791015625,1.0,278.8419189453125,282.99957275390625,295.813232421875,299.90478515625,293.1499938964844,293.1499938964844,278.54998779296875,33312.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564672112464904,1.0,0.0,0.0,3.7001140117645264,3.700138092041016,9.135314371633284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.8271484375,0.0,1569.25537109375,1895.4371337890625,0.0,3921.032470703125,0.9146906733512878,1.0,0.0,3.0,1.0,0.0
18106200,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8820522427558899,0.4952459335327148,0.4480927586555481,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9753753542900084,0.6586235165596008,0.6241121292114258,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8496572971343994,0.4426001310348511,0.3114209771156311,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8266426920890808,0.404583603143692,0.3863961696624756,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6970637440681458,0.2382845282554626,1.0910745859146118,285.0049133300781,284.95001220703125,300.6499938964844,292.82763671875,298.8336181640625,297.2679748535156,285.0040588378906,1.0,0.6535961031913757,0.8994616866111755,0.8994616866111755,1.0,1.0,-3.435922145843506,1.589016318321228,1.8469058275222776,0.8168173432350159,0.9529346227645874,0.9529346227645874,0.0,202.50616455078125,211.0,64344.8984375,0.0,3495.85791015625,1.0,278.8419189453125,282.99957275390625,295.813232421875,299.90478515625,293.1499938964844,293.1499938964844,278.54998779296875,33312.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564672112464904,1.0,0.0,0.0,3.7001140117645264,3.700138092041016,9.135314371633284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.8271484375,0.0,1569.25537109375,1895.4371337890625,0.0,3921.032470703125,0.9146906733512878,1.0,0.0,3.0,1.0,0.0
18106260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8777512311935425,0.4936406314373016,0.4470581710338592,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.97253155708313,0.660045325756073,0.6258476376533508,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8479238152503967,0.4448140859603882,0.3132005035877228,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8240239024162292,0.405009001493454,0.3871112167835235,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6945810914039612,0.2385094165802002,1.0932822227478027,284.9066772460937,284.95001220703125,300.6714172363281,292.8111877441406,298.8403625488281,297.2619934082031,284.907958984375,1.0,0.6561571955680847,0.8990200161933899,0.8990200161933899,1.0,1.0,-3.442429780960083,1.5920854806900024,1.8503443002700808,0.8185673952102661,0.8649592399597168,0.8649592399597168,0.0,205.8636932373047,214.0,65044.03125,0.0,3531.0234375,1.0,278.5573425292969,282.8788146972656,295.8357849121094,300.0445251464844,293.1499938964844,293.1499938964844,278.8500061035156,38387.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649485349655152,1.0,0.0,0.0,3.5964608192443848,3.596484661102295,8.630658498987032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.861328125,0.0,1492.019287109375,1895.4371337890625,0.0,3996.572998046875,0.8954377174377441,1.0,0.0,3.0,1.0,0.0
18106320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8777512311935425,0.4936406314373016,0.4470581710338592,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.97253155708313,0.660045325756073,0.6258476376533508,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8479238152503967,0.4448140859603882,0.3132005035877228,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8240239024162292,0.405009001493454,0.3871112167835235,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6945810914039612,0.2385094165802002,1.0932822227478027,284.9066772460937,284.95001220703125,300.6714172363281,292.8111877441406,298.8403625488281,297.2619934082031,284.907958984375,1.0,0.6561571955680847,0.8990200161933899,0.8990200161933899,1.0,1.0,-3.442429780960083,1.5920854806900024,1.8503443002700808,0.8185673952102661,0.8649592399597168,0.8649592399597168,0.0,205.8636932373047,214.0,65044.03125,0.0,3531.0234375,1.0,278.5573425292969,282.8788146972656,295.8357849121094,300.0445251464844,293.1499938964844,293.1499938964844,278.8500061035156,38387.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649485349655152,1.0,0.0,0.0,3.5964608192443848,3.596484661102295,8.630658498987032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.861328125,0.0,1492.019287109375,1895.4371337890625,0.0,3996.572998046875,0.8954377174377441,1.0,0.0,3.0,1.0,0.0
18106380,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8746687173843384,0.4932804405689239,0.4465394914150238,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9707106947898864,0.6625064611434937,0.6279699206352234,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8471948504447937,0.4479275941848755,0.3152552545070648,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8222656846046448,0.4060885608196258,0.3880293071269989,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6928789019584656,0.2391132861375808,1.0958340167999268,285.005615234375,284.95001220703125,300.6928100585937,292.7947692871094,298.8524780273437,297.2658996582031,285.0047607421875,1.0,0.658720076084137,0.898578405380249,0.898578405380249,1.0,1.0,-3.4509947299957275,1.596184492111206,1.854810118675232,0.82066810131073,0.956966519355774,0.956966519355774,0.0,208.6348571777344,217.0,64492.25,0.0,3567.80810546875,1.0,278.842041015625,282.99273681640625,295.77996826171875,299.8804931640625,293.1499938964844,293.1499938964844,278.54998779296875,33345.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958512008190155,1.0,0.0,0.0,3.714789628982544,3.714813947677612,9.207924449583516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.0283203125,0.0,1586.2376708984375,1895.4371337890625,0.0,3939.310546875,0.918024480342865,1.0,0.0,3.0,1.0,0.0
18106440,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8746687173843384,0.4932804405689239,0.4465394914150238,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9707106947898864,0.6625064611434937,0.6279699206352234,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8471948504447937,0.4479275941848755,0.3152552545070648,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8222656846046448,0.4060885608196258,0.3880293071269989,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6928789019584656,0.2391132861375808,1.0958340167999268,285.005615234375,284.95001220703125,300.6928100585937,292.7947692871094,298.8524780273437,297.2658996582031,285.0047607421875,1.0,0.658720076084137,0.898578405380249,0.898578405380249,1.0,1.0,-3.4509947299957275,1.596184492111206,1.854810118675232,0.82066810131073,0.956966519355774,0.956966519355774,0.0,208.6348571777344,217.0,64492.25,0.0,3567.80810546875,1.0,278.842041015625,282.99273681640625,295.77996826171875,299.8804931640625,293.1499938964844,293.1499938964844,278.54998779296875,33345.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958512008190155,1.0,0.0,0.0,3.714789628982544,3.714813947677612,9.207924449583516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.0283203125,0.0,1586.2376708984375,1895.4371337890625,0.0,3939.310546875,0.918024480342865,1.0,0.0,3.0,1.0,0.0
18106500,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8730417490005493,0.4925467669963836,0.4462452232837677,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9697038531303406,0.6632515788078308,0.6290119886398315,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8467682600021362,0.4491257071495056,0.3162908852100372,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8213372230529785,0.4063482880592346,0.3885093331336975,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6920037865638733,0.2392594516277313,1.0972661972045898,284.8781433105469,284.95001220703125,300.7034606933594,292.7865905761719,298.85626220703125,297.26373291015625,284.8763122558594,1.0,0.6600459218025208,0.8983575701713562,0.8983575701713562,1.0,1.0,-3.455446720123291,1.5982916355133057,1.857154965400696,0.8218724727630615,0.8695083856582642,0.8695083856582642,0.0,210.116928100586,217.0,65454.57421875,0.0,3587.2294921875,1.0,278.5961608886719,282.8460388183594,295.8221130371094,300.0947265625,293.1499938964844,293.1499938964844,278.54998779296875,37414.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647935628890992,1.0,0.0,0.0,3.6857717037200928,3.68579626083374,9.064631285582436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5888671875,0.0,1584.0203857421875,1895.4371337890625,0.0,3995.19921875,0.9122039079666138,1.0,0.0,3.0,1.0,0.0
18106560,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8705965280532837,0.4916816055774688,0.4455162286758423,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9678835272789,0.66383296251297,0.6296239495277405,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8456397652626038,0.4502131938934326,0.3170887529850006,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8197503685951233,0.4064743816852569,0.3887113332748413,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6904897689819336,0.2392971813678741,1.0978679656982422,284.9055480957031,284.95001220703125,300.714111328125,292.7784423828125,298.859130859375,297.2598876953125,284.9070129394531,1.0,0.6612250804901123,0.8981350660324097,0.8981350660324097,1.0,1.0,-3.4572348594665527,1.5991222858428955,1.858112454414368,0.8223506212234497,0.8676367402076721,0.8676367402076721,0.0,211.9794464111328,220.0,65195.94921875,0.0,3602.524169921875,1.0,278.557373046875,282.870361328125,295.8028564453125,300.0210266113281,293.1499938964844,293.1499938964844,278.8500061035156,38429.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669358134269714,1.0,0.0,0.0,3.611659288406372,3.611683368682861,8.703757998773654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.3359375,0.0,1508.91552734375,1895.4371337890625,0.0,4014.16552734375,0.8988268971443176,1.0,0.0,3.0,1.0,0.0
18106620,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8676746487617493,0.4913287758827209,0.4449997246265411,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9660682678222656,0.6662091612815857,0.6316602826118469,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8450369834899902,0.4534120261669159,0.3191983997821808,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8180500864982605,0.4075198471546173,0.3895937204360962,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6888413429260254,0.2398642897605896,1.100244164466858,285.0063171386719,284.95001220703125,300.7353210449219,292.7622985839844,298.87127685546875,297.26397705078125,285.0054626464844,1.0,0.6637340188026428,0.8976901173591614,0.8976901173591614,1.0,1.0,-3.465510606765747,1.603079915046692,1.8624306917190552,0.8243739604949951,0.960899829864502,0.960899829864502,0.0,214.74365234375,223.0,64626.8984375,0.0,3638.879150390625,1.0,278.8421325683594,282.9861145019531,295.7471618652344,299.8558654785156,293.1499938964844,293.1499938964844,278.54998779296875,33372.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604409337043762,1.0,0.0,0.0,3.728600263595581,3.7286245822906494,9.276516834688664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.6083984375,0.0,1602.3067626953125,1895.4371337890625,0.0,3956.51513671875,0.9211612939834596,1.0,0.0,3.0,1.0,0.0
18106680,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8676746487617493,0.4913287758827209,0.4449997246265411,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9660682678222656,0.6662091612815857,0.6316602826118469,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8450369834899902,0.4534120261669159,0.3191983997821808,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8180500864982605,0.4075198471546173,0.3895937204360962,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6888413429260254,0.2398642897605896,1.100244164466858,285.0063171386719,284.95001220703125,300.7353210449219,292.7622985839844,298.87127685546875,297.26397705078125,285.0054626464844,1.0,0.6637340188026428,0.8976901173591614,0.8976901173591614,1.0,1.0,-3.465510606765747,1.603079915046692,1.8624306917190552,0.8243739604949951,0.960899829864502,0.960899829864502,0.0,214.74365234375,223.0,64626.8984375,0.0,3638.879150390625,1.0,278.8421325683594,282.9861145019531,295.7471618652344,299.8558654785156,293.1499938964844,293.1499938964844,278.54998779296875,33372.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604409337043762,1.0,0.0,0.0,3.728600263595581,3.7286245822906494,9.276516834688664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.6083984375,0.0,1602.3067626953125,1895.4371337890625,0.0,3956.51513671875,0.9211612939834596,1.0,0.0,3.0,1.0,0.0
18106740,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8638042211532593,0.4897326231002807,0.4439823031425476,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9632440209388732,0.667436420917511,0.6332275867462158,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8436304330825806,0.4557669460773468,0.321083515882492,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8155998587608337,0.4078652262687683,0.390241265296936,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6865301132202148,0.240009069442749,1.1021133661270142,284.9047241210937,284.95001220703125,300.75634765625,292.74639892578125,298.8778076171875,297.2579650878906,284.90606689453125,1.0,0.6661885380744934,0.8972451090812683,0.8972451090812683,1.0,1.0,-3.471476078033448,1.605883240699768,1.8655928373336792,0.8259866237640381,0.8704365491867065,0.8704365491867065,0.0,218.0868377685547,226.0,65342.91015625,0.0,3673.17431640625,1.0,278.55712890625,282.8620910644531,295.77056884765625,299.9971923828125,293.1499938964844,293.1499938964844,278.8500061035156,38417.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688292741775512,1.0,0.0,0.0,3.6266286373138414,3.626652956008911,8.776058280091092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.6806640625,0.0,1525.2906494140625,1895.4371337890625,0.0,4030.888427734375,0.9021326899528505,1.0,0.0,3.0,1.0,0.0
18106800,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8638042211532593,0.4897326231002807,0.4439823031425476,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9632440209388732,0.667436420917511,0.6332275867462158,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8436304330825806,0.4557669460773468,0.321083515882492,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8155998587608337,0.4078652262687683,0.390241265296936,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6865301132202148,0.240009069442749,1.1021133661270142,284.9047241210937,284.95001220703125,300.75634765625,292.74639892578125,298.8778076171875,297.2579650878906,284.90606689453125,1.0,0.6661885380744934,0.8972451090812683,0.8972451090812683,1.0,1.0,-3.471476078033448,1.605883240699768,1.8655928373336792,0.8259866237640381,0.8704365491867065,0.8704365491867065,0.0,218.0868377685547,226.0,65342.91015625,0.0,3673.17431640625,1.0,278.55712890625,282.8620910644531,295.77056884765625,299.9971923828125,293.1499938964844,293.1499938964844,278.8500061035156,38417.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688292741775512,1.0,0.0,0.0,3.6266286373138414,3.626652956008911,8.776058280091092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.6806640625,0.0,1525.2906494140625,1895.4371337890625,0.0,4030.888427734375,0.9021326899528505,1.0,0.0,3.0,1.0,0.0
18106860,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8610357642173767,0.4893877506256103,0.4434697926044464,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.961435616016388,0.6697272062301636,0.6351783871650696,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8431438207626343,0.4590521156787872,0.3232491910457611,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8139403462409973,0.4088776707649231,0.3910892605781555,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6849334239959717,0.2405419200658798,1.1043256521224976,285.0070495605469,284.95001220703125,300.7771911621094,292.7308959960937,298.8898620605469,297.26220703125,285.0061950683594,1.0,0.6686471700668335,0.8967990279197693,0.8967990279197693,1.0,1.0,-3.479482650756836,1.6097095012664795,1.8697731494903564,0.8279371857643127,0.964734673500061,0.964734673500061,0.0,220.84494018554688,229.0,64752.140625,0.0,3709.12890625,1.0,278.8422241210937,282.979736328125,295.71539306640625,299.8314514160156,293.1499938964844,293.1499938964844,278.54998779296875,33396.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622546434402466,1.0,0.0,0.0,3.741678476333618,3.7417030334472656,9.341707141174992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.1357421875,0.0,1617.61083984375,1895.4371337890625,0.0,3972.658447265625,0.9241278767585754,1.0,0.0,3.0,1.0,0.0
18106920,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8610357642173767,0.4893877506256103,0.4434697926044464,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.961435616016388,0.6697272062301636,0.6351783871650696,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8431438207626343,0.4590521156787872,0.3232491910457611,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8139403462409973,0.4088776707649231,0.3910892605781555,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6849334239959717,0.2405419200658798,1.1043256521224976,285.0070495605469,284.95001220703125,300.7771911621094,292.7308959960937,298.8898620605469,297.26220703125,285.0061950683594,1.0,0.6686471700668335,0.8967990279197693,0.8967990279197693,1.0,1.0,-3.479482650756836,1.6097095012664795,1.8697731494903564,0.8279371857643127,0.964734673500061,0.964734673500061,0.0,220.84494018554688,229.0,64752.140625,0.0,3709.12890625,1.0,278.8422241210937,282.979736328125,295.71539306640625,299.8314514160156,293.1499938964844,293.1499938964844,278.54998779296875,33396.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622546434402466,1.0,0.0,0.0,3.741678476333618,3.7417030334472656,9.341707141174992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.1357421875,0.0,1617.61083984375,1895.4371337890625,0.0,3972.658447265625,0.9241278767585754,1.0,0.0,3.0,1.0,0.0
18106980,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8580647110939026,0.4880264103412628,0.4426936507225036,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9592034220695496,0.6706658005714417,0.6365002393722534,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8421830534934998,0.4610754549503326,0.3249185681343078,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8120256066322327,0.4091368615627289,0.3916586339473724,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6831575632095337,0.240640789270401,1.1059383153915403,284.8943786621094,284.95001220703125,300.7945251464844,292.7182006835937,298.8951110839844,297.25701904296875,284.89703369140625,1.0,0.6707014441490173,0.8964243531227112,0.8964243531227112,1.0,1.0,-3.4847819805145264,1.6121970415115356,1.8725849390029907,0.8293876647949219,0.8722330927848816,0.8722330927848816,0.0,223.59536743164065,229.0,65511.5546875,0.0,3738.497314453125,1.0,278.56268310546875,282.8473815917969,295.7487487792969,299.99658203125,293.1499938964844,293.1499938964844,278.54998779296875,38776.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703832268714904,1.0,0.0,0.0,3.651906490325928,3.651931047439575,8.898823580238968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.72265625,0.0,1556.0732421875,1895.4371337890625,0.0,4044.583740234375,0.907745897769928,1.0,0.0,3.0,1.0,0.0
18107040,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8573604822158813,0.4877959489822387,0.4424605369567871,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9586217403411864,0.6708560585975647,0.6366605162620544,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8418765664100647,0.4614777565002441,0.3251874148845672,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8115346431732178,0.4091848731040954,0.3917047083377838,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6827002763748169,0.2406509071588516,1.1060447692871094,284.90380859375,284.95001220703125,300.7978210449219,292.7158203125,298.89617919921875,297.25616455078125,284.9052124023437,1.0,0.6710546016693115,0.896353006362915,0.896353006362915,1.0,1.0,-3.4852006435394287,1.6123915910720823,1.8728090524673464,0.8294864296913147,0.8731046915054321,0.8731046915054321,0.0,224.1853179931641,232.0,65479.78515625,0.0,3743.040283203125,1.0,278.5570068359375,282.8541259765625,295.7397766113281,299.974365234375,293.1499938964844,293.1499938964844,278.8500061035156,38423.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970595121383667,1.0,0.0,0.0,3.640781164169312,3.64080548286438,8.844685908115935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.1865234375,0.0,1541.02099609375,1895.4371337890625,0.0,4046.44873046875,0.9052691459655762,1.0,0.0,3.0,1.0,0.0
18107100,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8556684255599976,0.4875543415546417,0.441994309425354,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9573203921318054,0.6718805432319641,0.6373895406723022,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.841354250907898,0.4630941450595855,0.3261723220348358,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8103976845741272,0.4096091985702514,0.3919789493083954,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6816302537918091,0.2408498674631118,1.106684923171997,285.019775390625,284.95001220703125,300.8080444335937,292.70849609375,298.90167236328125,297.25750732421875,285.0213623046875,1.0,0.6721943616867065,0.8961299657821655,0.8961299657821655,1.0,1.0,-3.4877943992614746,1.6136294603347778,1.8741648197174072,0.8300762176513672,0.9546359777450562,0.9546359777450562,0.0,225.75006103515625,232.0,64665.91015625,0.0,3758.763916015625,1.0,278.80194091796875,282.9849548339844,295.682861328125,299.75555419921875,293.1499938964844,293.1499938964844,278.8500061035156,34083.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653393626213074,1.0,0.0,0.0,3.689500093460083,3.689524173736572,9.082979204322328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.87890625,0.0,1563.062744140625,1895.4371337890625,0.0,4000.035888671875,0.9144093990325928,1.0,0.0,3.0,1.0,0.0
18107160,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8547224998474121,0.4874597489833832,0.4419444799423218,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.956806480884552,0.6730610728263855,0.6385180950164795,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8414852023124695,0.4648502469062805,0.3274052739143371,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8098884224891663,0.4101658761501312,0.3925156593322754,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.681144118309021,0.2411521971225738,1.108095407485962,285.0079345703125,284.95001220703125,300.81817626953125,292.7012939453125,298.9080810546875,297.2605895996094,285.0066833496094,1.0,0.6734648942947388,0.895904541015625,0.895904541015625,1.0,1.0,-3.4929144382476807,1.6160757541656494,1.8768386840820312,0.8313553929328918,0.968701720237732,0.968701720237732,0.0,226.94512939453125,235.0,64875.2109375,0.0,3778.56103515625,1.0,278.8431091308594,282.9734191894531,295.6847229003906,299.8080139160156,293.1499938964844,293.1499938964844,278.54998779296875,33353.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639015793800354,1.0,0.0,0.0,3.7558376789093018,3.755862236022949,9.4125419991542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.3671875,0.0,1633.7613525390625,1895.4371337890625,0.0,3987.287841796875,0.9270896911621094,1.0,0.0,3.0,1.0,0.0
